time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092400,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.6466481685638428,0.5236338376998901,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8613495230674744,0.3724368214607239,0.3543848097324371,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8487677574157715,0.3554162681102752,0.250189334154129,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8284620642662048,0.3288992941379547,0.3136482834815979,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.7334094047546387,0.2254596203565597,1.0262798070907593,284.8350524902344,284.95001220703125,297.95001220703125,293.62652587890625,297.5191955566406,297.291015625,284.83642578125,1.0,0.5567176342010498,0.4648258984088897,0.4648258984088897,1.0,1.0,-2.963426351547241,1.024448275566101,1.93897807598114,0.3576785027980804,0.8353031873703003,0.8353031873703003,0.0,138.69911193847656,149.0,56338.3515625,0.0,2182.07373046875,1.0,279.1598205566406,283.1720886230469,296.6636047363281,300.3341979980469,293.1499938964844,293.1499938964844,279.45001220703125,35530.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875154852867126,1.0,0.0,0.0,3.354990243911743,3.355011463165283,7.510621458095557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.13623046875,0.0,1787.6605224609375,1895.4371337890625,0.0,3286.96484375,1.0,1.0,0.0,3.0,1.0,0.0
18092460,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,0.6461491584777832,0.5293549299240112,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8598167300224304,0.3747221827507019,0.3563274443149566,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8464335203170776,0.3564887642860412,0.2507576942443847,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8265989422798157,0.3302889168262481,0.3147849142551422,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.731460452079773,0.226075991988182,1.0285773277282717,284.9919128417969,284.95001220703125,297.96295166015625,293.6322326660156,297.51837158203125,297.2833557128906,284.9940490722656,1.0,0.559980034828186,0.4637971222400665,0.4637971222400665,1.0,1.0,-2.977445363998413,1.027800440788269,1.949644923210144,0.3576655983924866,0.9285569190979004,0.9285569190979004,0.0,141.01937866210938,149.0,55593.1796875,0.0,2218.365478515625,1.0,279.4344177246094,283.34259033203125,296.6067199707031,300.1501770019531,293.1499938964844,293.1499938964844,279.45001220703125,29718.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796364068984985,1.0,0.0,0.0,3.395593404769897,3.3956139087677,7.693512884543452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.138671875,0.0,1785.583740234375,1895.4371337890625,0.0,3213.1728515625,1.0,1.0,0.0,3.0,1.0,0.0
18092520,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.6461479663848877,0.5300003290176392,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8597356677055359,0.3750745058059692,0.3566596806049347,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8462479114532471,0.3566802144050598,0.2508910298347473,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8264607787132263,0.3305149674415588,0.3149990737438202,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7312976121902466,0.2261877804994583,1.0290875434875488,284.9970703125,284.95001220703125,297.9647521972656,293.63299560546875,297.51873779296875,297.2829895019531,284.99884033203125,1.0,0.5604455471038818,0.4636568427085876,0.4636568427085876,1.0,1.0,-2.9796512126922607,1.0283666849136353,1.951284408569336,0.3577351570129394,0.93561190366745,0.93561190366745,0.0,141.30799865722656,137.0,55618.02734375,0.0,2223.715087890625,1.0,279.4394836425781,283.34716796875,296.6109619140625,300.16119384765625,293.1499938964844,293.1499938964844,279.1499938964844,29320.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794040679931641,1.0,0.0,0.0,3.398397922515869,3.398418426513672,7.70622648360586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.15234375,0.0,1785.4659423828125,1895.4371337890625,0.0,3210.99560546875,1.0,1.0,0.0,3.0,1.0,0.0
18092580,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.6461134552955627,0.5240651369094849,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8647559881210327,0.3773371279239654,0.3589248359203338,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8500728607177734,0.3575154542922973,0.2515942752361297,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8304314017295837,0.3317838311195373,0.3163148462772369,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7343947291374207,0.2266774326562881,1.0316017866134644,284.8687744140625,284.95001220703125,297.980224609375,293.6390686035156,297.5185852050781,297.2755126953125,284.86932373046875,1.0,0.5590528249740601,0.4624877572059631,0.4624877572059631,1.0,1.0,-2.9807169437408447,1.0261837244033811,1.954533338546753,0.3560212552547455,0.8258959650993347,0.8258959650993347,0.0,139.5299072265625,125.0,56507.859375,0.0,2216.546875,1.0,279.15936279296875,283.19842529296875,296.6654052734375,300.3414306640625,293.1499938964844,293.1499938964844,279.45001220703125,36539.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879236578941345,1.0,0.0,0.0,3.34325909614563,3.34328031539917,7.458189088538347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.93798828125,0.0,1781.5423583984375,1895.4371337890625,0.0,3290.784423828125,0.9974707961082458,1.0,0.0,3.0,1.0,0.0
18092640,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.6461134552955627,0.5240651369094849,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8647559881210327,0.3773371279239654,0.3589248359203338,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8500728607177734,0.3575154542922973,0.2515942752361297,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8304314017295837,0.3317838311195373,0.3163148462772369,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.7343947291374207,0.2266774326562881,1.0316017866134644,284.8687744140625,284.95001220703125,297.980224609375,293.6390686035156,297.5185852050781,297.2755126953125,284.86932373046875,1.0,0.5590528249740601,0.4624877572059631,0.4624877572059631,1.0,1.0,-2.9807169437408447,1.0261837244033811,1.954533338546753,0.3560212552547455,0.8258959650993347,0.8258959650993347,0.0,139.5299072265625,125.0,56507.859375,0.0,2216.546875,1.0,279.15936279296875,283.19842529296875,296.6654052734375,300.3414306640625,293.1499938964844,293.1499938964844,279.45001220703125,36539.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879236578941345,1.0,0.0,0.0,3.34325909614563,3.34328031539917,7.458189088538347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.93798828125,0.0,1781.5423583984375,1895.4371337890625,0.0,3290.784423828125,0.9974707961082458,1.0,0.0,3.0,1.0,0.0
18092700,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.6476650834083557,0.5177308917045593,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8690463304519653,0.3785888254642486,0.3598812818527221,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8536482453346252,0.3580598533153534,0.2517990469932556,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.833976149559021,0.3325084447860718,0.3167970478534698,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.737287700176239,0.2269725948572158,1.0321605205535889,284.9785461425781,284.95001220703125,297.98828125,293.6419677734375,297.5212097167969,297.2757873535156,284.9815979003906,1.0,0.5570046305656433,0.4619032442569732,0.4619032442569732,1.0,1.0,-2.9757542610168457,1.0229332447052002,1.952821135520935,0.354144424200058,0.8897292017936707,0.8897292017936707,0.0,137.39247131347656,125.0,55617.328125,0.0,2196.985107421875,1.0,279.3939514160156,283.32440185546875,296.61358642578125,300.1354064941406,293.1499938964844,293.1499938964844,279.45001220703125,32916.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821925520896912,1.0,0.0,0.0,3.3727378845214844,3.372758626937866,7.590291488668299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.05859375,0.0,1786.0244140625,1895.4371337890625,0.0,3237.12451171875,1.0,1.0,0.0,3.0,1.0,0.0
18092760,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.650649905204773,0.5089304447174072,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8750487565994263,0.380025178194046,0.3610692024230957,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8588835597038269,0.3588054478168487,0.2521938383579254,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.839026689529419,0.3333957195281982,0.3174762725830078,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7415015697479248,0.2273917198181152,1.0333439111709597,284.9929504394531,284.95001220703125,297.99658203125,293.644775390625,297.52740478515625,297.2813415527344,284.99285888671875,1.0,0.5543005466461182,0.4614419937133789,0.4614419937133789,1.0,1.0,-2.969320058822632,1.019356369972229,1.9499636888504028,0.3522638082504272,0.9120123982429504,0.9120123982429504,0.0,134.4753875732422,128.0,55360.984375,0.0,2170.973876953125,1.0,279.4405822753906,283.34210205078125,296.6177062988281,300.1618957519531,293.1499938964844,293.1499938964844,279.1499938964844,30455.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793315291404724,1.0,0.0,0.0,3.390537738800049,3.3905584812164307,7.670620334465639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.0986328125,0.0,1785.9847412109375,1895.4371337890625,0.0,3210.315673828125,1.0,1.0,0.0,3.0,1.0,0.0
18092820,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.6567724943161011,0.5003476738929749,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8819352388381958,0.3822773396968841,0.3632680773735046,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8644249439239502,0.3595751225948334,0.2528117895126343,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8445636630058289,0.3346050679683685,0.3186829090118408,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7459534406661987,0.2278273850679397,1.0354164838790894,284.8798828125,284.95001220703125,298.0140075683594,293.6501159667969,297.53955078125,297.29156494140625,284.8832702636719,1.0,0.5525861382484436,0.4605194628238678,0.4605194628238678,1.0,1.0,-2.966317176818848,1.0161476135253906,1.950169563293457,0.3498982191085815,0.8064334988594055,0.8064334988594055,0.0,131.79824829101562,131.0,55731.171875,0.0,2152.233642578125,1.0,279.15997314453125,283.2146301269531,296.6654663085937,300.2992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38625.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885807991027832,1.0,0.0,0.0,3.2817413806915283,3.2817625999450684,7.186245056800544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.5087890625,0.0,1718.5313720703125,1895.4371337890625,0.0,3270.983154296875,0.985305905342102,1.0,0.0,3.0,1.0,0.0
18092880,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.6567724943161011,0.5003476738929749,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8819352388381958,0.3822773396968841,0.3632680773735046,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8644249439239502,0.3595751225948334,0.2528117895126343,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8445636630058289,0.3346050679683685,0.3186829090118408,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7459534406661987,0.2278273850679397,1.0354164838790894,284.8798828125,284.95001220703125,298.0140075683594,293.6501159667969,297.53955078125,297.29156494140625,284.8832702636719,1.0,0.5525861382484436,0.4605194628238678,0.4605194628238678,1.0,1.0,-2.966317176818848,1.0161476135253906,1.950169563293457,0.3498982191085815,0.8064334988594055,0.8064334988594055,0.0,131.79824829101562,131.0,55731.171875,0.0,2152.233642578125,1.0,279.15997314453125,283.2146301269531,296.6654663085937,300.2992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38625.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885807991027832,1.0,0.0,0.0,3.2817413806915283,3.2817625999450684,7.186245056800544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.5087890625,0.0,1718.5313720703125,1895.4371337890625,0.0,3270.983154296875,0.985305905342102,1.0,0.0,3.0,1.0,0.0
18092940,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6629455089569092,0.4967531859874725,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8860900402069092,0.3850515186786651,0.3656555116176605,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8673480153083801,0.3608854413032532,0.2535507380962372,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8476458787918091,0.3362374603748321,0.3200248479843139,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.748240053653717,0.2285603433847427,1.0379290580749512,284.9851379394531,284.95001220703125,298.0326538085937,293.6550598144531,297.5572204589844,297.309326171875,284.9869384765625,1.0,0.5526753664016724,0.4595969617366791,0.4595969617366791,1.0,1.0,-2.97037935256958,1.0157216787338257,1.9546576738357544,0.3485663831233978,0.8831214308738708,0.8831214308738708,0.0,130.89344787597656,134.0,55032.70703125,0.0,2154.707275390625,1.0,279.4393310546875,283.33203125,296.6254577636719,300.14178466796875,293.1499938964844,293.1499938964844,279.75,32531.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762576580047607,1.0,0.0,0.0,3.375758409500122,3.375779390335083,7.603893550367502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.0009765625,0.0,1786.34912109375,1895.4371337890625,0.0,3181.5,1.0,1.0,0.0,3.0,1.0,0.0
18093000,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6629455089569092,0.4967531859874725,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8860900402069092,0.3850515186786651,0.3656555116176605,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8673480153083801,0.3608854413032532,0.2535507380962372,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8476458787918091,0.3362374603748321,0.3200248479843139,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.748240053653717,0.2285603433847427,1.0379290580749512,284.9851379394531,284.95001220703125,298.0326538085937,293.6550598144531,297.5572204589844,297.309326171875,284.9869384765625,1.0,0.5526753664016724,0.4595969617366791,0.4595969617366791,1.0,1.0,-2.97037935256958,1.0157216787338257,1.9546576738357544,0.3485663831233978,0.8831214308738708,0.8831214308738708,0.0,130.89344787597656,134.0,55032.70703125,0.0,2154.707275390625,1.0,279.4393310546875,283.33203125,296.6254577636719,300.14178466796875,293.1499938964844,293.1499938964844,279.75,32531.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762576580047607,1.0,0.0,0.0,3.375758409500122,3.375779390335083,7.603893550367502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.0009765625,0.0,1786.34912109375,1895.4371337890625,0.0,3181.5,1.0,1.0,0.0,3.0,1.0,0.0
18093060,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.9990000128746032,0.6689714789390564,0.4953449070453644,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8894128203392029,0.388401448726654,0.3686255812644958,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8695318102836609,0.3627911806106567,0.2547378838062286,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8499877452850342,0.3383663296699524,0.3218703269958496,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.7499666213989258,0.2297212034463882,1.0424801111221311,285.1520080566406,284.95001220703125,298.0526733398437,293.6595764160156,297.57830810546875,297.33135986328125,285.1542358398437,1.0,0.5542131662368774,0.4588714241981506,0.4588714241981506,1.0,1.0,-2.98136568069458,1.018433928489685,1.9629316329956048,0.3486250340938568,1.0,1.0,0.0,130.8977813720703,137.0,54056.55078125,0.0,2173.85205078125,1.0,279.73992919921875,283.51416015625,296.62872314453125,300.0708923339844,293.1499938964844,293.1499938964844,279.45001220703125,26334.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677181005477905,1.0,0.0,0.0,3.419060230255127,3.4190804958343506,7.800219350428961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.01171875,0.0,1784.0506591796875,1895.4371337890625,0.0,3101.404296875,1.0,1.0,0.0,3.0,1.0,0.0
18093120,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.9990000128746032,0.6689714789390564,0.4953449070453644,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8894128203392029,0.388401448726654,0.3686255812644958,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8695318102836609,0.3627911806106567,0.2547378838062286,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8499877452850342,0.3383663296699524,0.3218703269958496,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.7499666213989258,0.2297212034463882,1.0424801111221311,285.1520080566406,284.95001220703125,298.0526733398437,293.6595764160156,297.57830810546875,297.33135986328125,285.1542358398437,1.0,0.5542131662368774,0.4588714241981506,0.4588714241981506,1.0,1.0,-2.98136568069458,1.018433928489685,1.9629316329956048,0.3486250340938568,1.0,1.0,0.0,130.8977813720703,137.0,54056.55078125,0.0,2173.85205078125,1.0,279.73992919921875,283.51416015625,296.62872314453125,300.0708923339844,293.1499938964844,293.1499938964844,279.45001220703125,26334.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677181005477905,1.0,0.0,0.0,3.419060230255127,3.4190804958343506,7.800219350428961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.01171875,0.0,1784.0506591796875,1895.4371337890625,0.0,3101.404296875,1.0,1.0,0.0,3.0,1.0,0.0
18093180,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.6726259589195251,0.497022807598114,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8907062411308289,0.3910701870918274,0.3714448809623718,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8697232007980347,0.3638990521430969,0.2557684779167175,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.850507915019989,0.3398720324039459,0.3235742151737213,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7501763701438904,0.2304960489273071,1.0469248294830322,285.0024719238281,284.95001220703125,298.0742492675781,293.6636962890625,297.5877685546875,297.3350524902344,285.0018920898437,1.0,0.5567437410354614,0.4581459164619446,0.4581459164619446,1.0,1.0,-2.995402574539185,1.0223326683044434,1.9730699062347408,0.3492411375045776,1.0,1.0,0.0,131.93409729003906,140.0,55446.03125,0.0,2203.7509765625,1.0,279.4587707519531,283.33697509765625,296.6983337402344,300.2958984375,293.1499938964844,293.1499938964844,279.1499938964844,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780773282051086,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.9853515625,0.0,1784.0576171875,1895.4371337890625,0.0,3198.5595703125,1.0,1.0,0.0,3.0,1.0,0.0
18093240,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.6726259589195251,0.497022807598114,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8907062411308289,0.3910701870918274,0.3714448809623718,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8697232007980347,0.3638990521430969,0.2557684779167175,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.850507915019989,0.3398720324039459,0.3235742151737213,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7501763701438904,0.2304960489273071,1.0469248294830322,285.0024719238281,284.95001220703125,298.0742492675781,293.6636962890625,297.5877685546875,297.3350524902344,285.0018920898437,1.0,0.5567437410354614,0.4581459164619446,0.4581459164619446,1.0,1.0,-2.995402574539185,1.0223326683044434,1.9730699062347408,0.3492411375045776,1.0,1.0,0.0,131.93409729003906,140.0,55446.03125,0.0,2203.7509765625,1.0,279.4587707519531,283.33697509765625,296.6983337402344,300.2958984375,293.1499938964844,293.1499938964844,279.1499938964844,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780773282051086,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.9853515625,0.0,1784.0576171875,1895.4371337890625,0.0,3198.5595703125,1.0,1.0,0.0,3.0,1.0,0.0
18093300,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6732993125915527,0.4994626939296722,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8900721073150635,0.3920314311981201,0.3724940717220306,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8685321807861328,0.3640225827693939,0.2559754848480224,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8496010899543762,0.3402656018733978,0.3240876793861389,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7492424249649048,0.2306039035320282,1.047976851463318,284.88140869140625,284.95001220703125,298.0856628417969,293.6656188964844,297.5869140625,297.3280639648437,284.87469482421875,1.0,0.5581790208816528,0.4577831625938415,0.4577831625938415,1.0,1.0,-3.0017285346984863,1.0240010023117063,1.97772753238678,0.3494593501091003,0.9256833791732788,0.9256833791732788,0.0,132.90182495117188,140.0,56542.91015625,0.0,2219.87158203125,1.0,279.2074890136719,283.19195556640625,296.7236633300781,300.4546813964844,293.1499938964844,293.1499938964844,279.1499938964844,28212.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851333260536194,1.0,0.0,0.0,3.4060847759246826,3.4061052799224854,7.741127774352208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.966796875,0.0,1784.9698486328125,1895.4371337890625,0.0,3264.6669921875,1.0,1.0,0.0,3.0,1.0,0.0
18093360,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9990000128746032,0.6733912825584412,0.5027534365653992,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8887547850608826,0.3928430378437042,0.3733318448066711,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8666533827781677,0.3639625012874603,0.2559984922409057,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8480643033981323,0.340494841337204,0.3243894875049591,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7477298974990845,0.2305654883384704,1.0482189655303955,284.8545837402344,284.95001220703125,298.0975646972656,293.6674194335937,297.5835266113281,297.3171081542969,284.85498046875,1.0,0.5596579909324646,0.4572339057922363,0.4572339057922363,1.0,1.0,-3.007373571395874,1.0250067710876465,1.982366919517517,0.349197655916214,0.878305196762085,0.878305196762085,0.0,134.1016845703125,143.0,56655.375,0.0,2236.0380859375,1.0,279.1603698730469,283.1661682128906,296.70477294921875,300.3971862792969,293.1499938964844,293.1499938964844,279.45001220703125,31859.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879820704460144,1.0,0.0,0.0,3.3807244300842285,3.3807451725006104,7.62628189932002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.2958984375,0.0,1786.48876953125,1895.4371337890625,0.0,3291.3310546875,1.0,1.0,0.0,3.0,1.0,0.0
18093420,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6748507618904114,0.5087195038795471,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8869592547416687,0.3954461514949798,0.3755382299423218,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8637581467628479,0.3648827970027923,0.256445437669754,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8457048535346985,0.3417623043060303,0.3253917098045349,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7452753186225891,0.2310134023427963,1.0497196912765503,285.0172424316406,284.95001220703125,298.12274169921875,293.6706848144531,297.5865478515625,297.30926513671875,285.0186462402344,1.0,0.5628492832183838,0.4561353921890259,0.4561353921890259,1.0,1.0,-3.0207388401031494,1.027755618095398,1.992983341217041,0.3489179313182831,0.9899925589561462,0.9899925589561462,0.0,136.41685485839844,146.0,55800.1328125,0.0,2271.83251953125,1.0,279.44091796875,283.3436584472656,296.64727783203125,300.2115783691406,293.1499938964844,293.1499938964844,279.1499938964844,26984.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798266649246216,1.0,0.0,0.0,3.4145750999450684,3.414595365524292,7.779767656757031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.3994140625,0.0,1784.37939453125,1895.4371337890625,0.0,3214.9560546875,1.0,1.0,0.0,3.0,1.0,0.0
18093480,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.6748507618904114,0.5087195038795471,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8869592547416687,0.3954461514949798,0.3755382299423218,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8637581467628479,0.3648827970027923,0.256445437669754,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8457048535346985,0.3417623043060303,0.3253917098045349,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7452753186225891,0.2310134023427963,1.0497196912765503,285.0172424316406,284.95001220703125,298.12274169921875,293.6706848144531,297.5865478515625,297.30926513671875,285.0186462402344,1.0,0.5628492832183838,0.4561353921890259,0.4561353921890259,1.0,1.0,-3.0207388401031494,1.027755618095398,1.992983341217041,0.3489179313182831,0.9899925589561462,0.9899925589561462,0.0,136.41685485839844,146.0,55800.1328125,0.0,2271.83251953125,1.0,279.44091796875,283.3436584472656,296.64727783203125,300.2115783691406,293.1499938964844,293.1499938964844,279.1499938964844,26984.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798266649246216,1.0,0.0,0.0,3.4145750999450684,3.414595365524292,7.779767656757031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.3994140625,0.0,1784.37939453125,1895.4371337890625,0.0,3214.9560546875,1.0,1.0,0.0,3.0,1.0,0.0
18093540,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.6752436757087708,0.5148880481719971,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8852729797363281,0.3977463543415069,0.3779835104942322,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8610053658485413,0.3654419183731079,0.2570644021034241,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8434467315673828,0.3427432477474212,0.3265808522701263,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7429406642913818,0.2312855571508407,1.0519236326217651,284.8843078613281,284.95001220703125,298.1499938964844,293.6734619140625,297.58612060546875,297.2953491210937,284.8847045898437,1.0,0.5663477182388306,0.4550368785858154,0.4550368785858154,1.0,1.0,-3.035918951034546,1.0311694145202637,2.0047495365142822,0.3490133583545685,0.8892683982849121,0.8892683982849121,0.0,138.8955078125,149.0,57015.15234375,0.0,2312.052978515625,1.0,279.1590881347656,283.18572998046875,296.7014465332031,300.40264892578125,293.1499938964844,293.1499938964844,279.45001220703125,31293.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885509371757507,1.0,0.0,0.0,3.3846755027771,3.384696245193481,7.644118227290164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.31103515625,0.0,1786.276123046875,1895.4371337890625,0.0,3296.653076171875,1.0,1.0,0.0,3.0,1.0,0.0
18093600,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.6752436757087708,0.5148880481719971,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8852729797363281,0.3977463543415069,0.3779835104942322,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8610053658485413,0.3654419183731079,0.2570644021034241,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8434467315673828,0.3427432477474212,0.3265808522701263,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7429406642913818,0.2312855571508407,1.0519236326217651,284.8843078613281,284.95001220703125,298.1499938964844,293.6734619140625,297.58612060546875,297.2953491210937,284.8847045898437,1.0,0.5663477182388306,0.4550368785858154,0.4550368785858154,1.0,1.0,-3.035918951034546,1.0311694145202637,2.0047495365142822,0.3490133583545685,0.8892683982849121,0.8892683982849121,0.0,138.8955078125,149.0,57015.15234375,0.0,2312.052978515625,1.0,279.1590881347656,283.18572998046875,296.7014465332031,300.40264892578125,293.1499938964844,293.1499938964844,279.45001220703125,31293.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885509371757507,1.0,0.0,0.0,3.3846755027771,3.384696245193481,7.644118227290164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.31103515625,0.0,1786.276123046875,1895.4371337890625,0.0,3296.653076171875,1.0,1.0,0.0,3.0,1.0,0.0
18093660,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9990000128746032,0.676112174987793,0.5211993455886841,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8834781646728516,0.4004572927951813,0.380350649356842,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8581974506378174,0.3664859533309936,0.2576458752155304,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8411080241203308,0.3440788686275482,0.3276965022087097,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7405369877815247,0.2317984402179718,1.0538593530654907,285.0459899902344,284.95001220703125,298.1781311035156,293.6747741699219,297.5908203125,297.2886962890625,285.0477294921875,1.0,0.5698239803314209,0.4539642333984375,0.4539642333984375,1.0,1.0,-3.050715208053589,1.0344688892364502,2.0162463188171387,0.3489895164966583,1.0,1.0,0.0,141.4238739013672,149.0,56160.51171875,0.0,2352.2021484375,1.0,279.43951416015625,283.362060546875,296.6528015136719,300.2361145019531,293.1499938964844,293.1499938964844,279.45001220703125,26402.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813349008560181,1.0,0.0,0.0,3.4185919761657715,3.418612003326416,7.798082606313983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2353515625,0.0,1784.0855712890625,1895.4371337890625,0.0,3229.08935546875,1.0,1.0,0.0,3.0,1.0,0.0
18093720,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9990000128746032,0.6761659383773804,0.5214231610298157,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.883442759513855,0.4005825817584991,0.3804693818092346,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8581202626228333,0.3665423393249511,0.2576858401298523,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8410455584526062,0.344145268201828,0.3277601599693298,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7404681444168091,0.2318284064531326,1.0539981126785278,285.0476989746094,284.95001220703125,298.1793212890625,293.6748046875,297.5911560058594,297.2886047363281,285.0493469238281,1.0,0.5699752569198608,0.4539195597171783,0.4539195597171783,1.0,1.0,-3.05141830444336,1.0346391201019287,2.0167791843414307,0.3490023612976074,1.0,1.0,0.0,141.5211944580078,152.0,56162.36328125,0.0,2354.0,1.0,279.4409484863281,283.3636169433594,296.6540832519531,300.2396240234375,293.1499938964844,293.1499938964844,279.1499938964844,26366.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812940120697021,1.0,0.0,0.0,3.4188392162323,3.4188594818115234,7.79921094817837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.5693359375,0.0,1784.067138671875,1895.4371337890625,0.0,3228.706298828125,1.0,1.0,0.0,3.0,1.0,0.0
18093780,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6758348941802979,0.5281587243080139,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8816108107566833,0.4029843807220459,0.3830460608005523,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8552554249763489,0.3671404719352722,0.2583595514297485,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8386534452438354,0.3451514542102813,0.3290050029754638,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7380455136299133,0.2321285307407379,1.0564396381378174,284.9109191894531,284.95001220703125,298.2105407714844,293.6737060546875,297.5922546386719,297.2751159667969,284.91070556640625,1.0,0.5737739205360413,0.4528022110462188,0.4528022110462188,1.0,1.0,-3.0678579807281494,1.038429617881775,2.029428243637085,0.3491735458374023,0.9302037954330444,0.9302037954330444,0.0,144.2797393798828,155.0,57463.109375,0.0,2398.776611328125,1.0,279.16015625,283.2001647949219,296.7046203613281,300.433837890625,293.1499938964844,293.1499938964844,278.8500061035156,28961.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907214999198914,1.0,0.0,0.0,3.400895357131958,3.4009156227111816,7.717556513853197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.7236328125,0.0,1785.310546875,1895.4371337890625,0.0,3316.954345703125,1.0,1.0,0.0,3.0,1.0,0.0
18093840,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.6758348941802979,0.5281587243080139,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8816108107566833,0.4029843807220459,0.3830460608005523,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8552554249763489,0.3671404719352722,0.2583595514297485,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8386534452438354,0.3451514542102813,0.3290050029754638,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7380455136299133,0.2321285307407379,1.0564396381378174,284.9109191894531,284.95001220703125,298.2105407714844,293.6737060546875,297.5922546386719,297.2751159667969,284.91070556640625,1.0,0.5737739205360413,0.4528022110462188,0.4528022110462188,1.0,1.0,-3.0678579807281494,1.038429617881775,2.029428243637085,0.3491735458374023,0.9302037954330444,0.9302037954330444,0.0,144.2797393798828,155.0,57463.109375,0.0,2398.776611328125,1.0,279.16015625,283.2001647949219,296.7046203613281,300.433837890625,293.1499938964844,293.1499938964844,278.8500061035156,28961.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907214999198914,1.0,0.0,0.0,3.400895357131958,3.4009156227111816,7.717556513853197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.7236328125,0.0,1785.310546875,1895.4371337890625,0.0,3316.954345703125,1.0,1.0,0.0,3.0,1.0,0.0
18093900,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.9990000128746032,0.6748049855232239,0.5322623252868652,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.8800765872001648,0.4039016962051391,0.384052962064743,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.8532121181488037,0.367117315530777,0.2584593296051025,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8369056582450867,0.3453828692436218,0.3293636441230774,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.7363441586494446,0.2320730239152908,1.0567567348480225,284.8030090332031,284.95001220703125,298.226806640625,293.6723022460937,297.5903015136719,297.2643127441406,284.79864501953125,1.0,0.5756309628486633,0.4522435367107391,0.4522435367107391,1.0,1.0,-3.07493543624878,1.0398708581924438,2.035064458847046,0.3490526080131531,0.8289284110069275,0.8289284110069275,0.0,145.8560791015625,155.0,58424.8671875,0.0,2420.229736328125,1.0,278.9078369140625,283.0700988769531,296.7252502441406,300.5820617675781,293.1499938964844,293.1499938964844,278.8500061035156,34153.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971889615058899,1.0,0.0,0.0,3.3646697998046875,3.3646907806396484,7.554021408395784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.1533203125,0.0,1787.2630615234375,1895.4371337890625,0.0,3377.3671875,1.0,1.0,0.0,3.0,1.0,0.0
18093960,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9990000128746032,0.6733243465423584,0.5367025136947632,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8782559037208557,0.404775857925415,0.3849048912525177,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8508888483047485,0.3670380115509033,0.2584289908409118,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8348982334136963,0.3455565869808197,0.3295706510543823,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.7344089150428772,0.2319738119840622,1.0565441846847534,284.8322448730469,284.95001220703125,298.2434997558594,293.6703186035156,297.5883178710937,297.25323486328125,284.8377685546875,1.0,0.5774351358413696,0.4516414105892181,0.4516414105892181,1.0,1.0,-3.0812551975250244,1.0409185886383057,2.0403366088867188,0.3486944139003753,0.8007848858833313,0.8007848858833313,0.0,147.51882934570312,158.0,58103.08984375,0.0,2440.806640625,1.0,278.8609313964844,283.102783203125,296.69903564453125,300.4910583496094,293.1499938964844,293.1499938964844,279.1499938964844,39149.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990562558174133,1.0,0.0,0.0,3.267616510391236,3.2676374912261963,7.124517651391216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1435546875,0.0,1704.7926025390625,1895.4371337890625,0.0,3394.78564453125,0.9823423624038696,1.0,0.0,3.0,1.0,0.0
18094020,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.671830415725708,0.5437947511672974,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8762224912643433,0.4075302481651306,0.3873351216316223,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8478338718414307,0.3679456114768982,0.2589321136474609,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8322805762290955,0.3467592895030975,0.3305789530277252,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7317680716514587,0.2323887795209884,1.0580778121948242,284.9529113769531,284.95001220703125,298.2780456542969,293.664794921875,297.5953369140625,297.2471923828125,284.95440673828125,1.0,0.5811169743537903,0.4504370987415313,0.4504370987415313,1.0,1.0,-3.0963597297668457,1.043931007385254,2.052428722381592,0.348257303237915,0.8646954298019409,0.8646954298019409,0.0,150.39894104003906,161.0,57717.06640625,0.0,2484.527099609375,1.0,279.1391296386719,283.23150634765625,296.6440734863281,300.3275756835937,293.1499938964844,293.1499938964844,279.45001220703125,33752.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909914493560791,1.0,0.0,0.0,3.3676581382751465,3.3676791191101074,7.567444981759763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.490234375,0.0,1787.3831787109375,1895.4371337890625,0.0,3319.478515625,1.0,1.0,0.0,3.0,1.0,0.0
18094080,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.671830415725708,0.5437947511672974,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8762224912643433,0.4075302481651306,0.3873351216316223,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8478338718414307,0.3679456114768982,0.2589321136474609,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8322805762290955,0.3467592895030975,0.3305789530277252,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7317680716514587,0.2323887795209884,1.0580778121948242,284.9529113769531,284.95001220703125,298.2780456542969,293.664794921875,297.5953369140625,297.2471923828125,284.95440673828125,1.0,0.5811169743537903,0.4504370987415313,0.4504370987415313,1.0,1.0,-3.0963597297668457,1.043931007385254,2.052428722381592,0.348257303237915,0.8646954298019409,0.8646954298019409,0.0,150.39894104003906,161.0,57717.06640625,0.0,2484.527099609375,1.0,279.1391296386719,283.23150634765625,296.6440734863281,300.3275756835937,293.1499938964844,293.1499938964844,279.45001220703125,33752.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909914493560791,1.0,0.0,0.0,3.3676581382751465,3.3676791191101074,7.567444981759763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.490234375,0.0,1787.3831787109375,1895.4371337890625,0.0,3319.478515625,1.0,1.0,0.0,3.0,1.0,0.0
18094140,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.6715312600135803,0.5495676398277283,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.8754318952560425,0.4108962714672088,0.3904047906398773,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8460152745246887,0.3694863617420196,0.2599298655986786,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8307706117630005,0.3484998643398285,0.3321436941623688,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7301475405693054,0.2332295328378677,1.0616437196731567,285.1188049316406,284.95001220703125,298.3140563964844,293.6572570800781,297.6091003417969,297.2505798339844,285.12060546875,1.0,0.5850051641464233,0.4492327868938446,0.4492327868938446,1.0,1.0,-3.1143553256988525,1.0480108261108398,2.0663444995880127,0.348276138305664,1.0,1.0,0.0,153.00128173828125,149.0,56871.93359375,0.0,2532.7197265625,1.0,279.4403076171875,283.4118957519531,296.6361389160156,300.25653076171875,293.1499938964844,293.1499938964844,279.1499938964844,26320.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845432996749878,1.0,0.0,0.0,3.4191553592681885,3.419175386428833,7.800653065714869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5732421875,0.0,1784.0435791015625,1895.4371337890625,0.0,3259.14208984375,1.0,1.0,0.0,3.0,1.0,0.0
18094200,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.6715312600135803,0.5495676398277283,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.8754318952560425,0.4108962714672088,0.3904047906398773,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8460152745246887,0.3694863617420196,0.2599298655986786,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8307706117630005,0.3484998643398285,0.3321436941623688,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7301475405693054,0.2332295328378677,1.0616437196731567,285.1188049316406,284.95001220703125,298.3140563964844,293.6572570800781,297.6091003417969,297.2505798339844,285.12060546875,1.0,0.5850051641464233,0.4492327868938446,0.4492327868938446,1.0,1.0,-3.1143553256988525,1.0480108261108398,2.0663444995880127,0.348276138305664,1.0,1.0,0.0,153.00128173828125,149.0,56871.93359375,0.0,2532.7197265625,1.0,279.4403076171875,283.4118957519531,296.6361389160156,300.25653076171875,293.1499938964844,293.1499938964844,279.1499938964844,26320.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845432996749878,1.0,0.0,0.0,3.4191553592681885,3.419175386428833,7.800653065714869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5732421875,0.0,1784.0435791015625,1895.4371337890625,0.0,3259.14208984375,1.0,1.0,0.0,3.0,1.0,0.0
