time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094260,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.671050488948822,0.5439398884773254,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8805325031280518,0.4134732186794281,0.3930765092372894,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8495159149169922,0.3701595962047577,0.2606047689914703,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8343750238418579,0.34954634308815,0.3333447277545929,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7329671382904053,0.2336170822381973,1.063995361328125,284.9612121582031,284.95001220703125,298.351318359375,293.6478271484375,297.6190490722656,297.24822998046875,284.9598693847656,1.0,0.5837458968162537,0.4480019211769104,0.4480019211769104,1.0,1.0,-3.1159145832061768,1.0456631183624268,2.07025146484375,0.3460501730442047,0.971013844013214,0.971013844013214,0.0,151.264404296875,137.0,58071.23046875,0.0,2526.4794921875,1.0,279.1589660644531,283.2290344238281,296.6849060058594,300.4583740234375,293.1499938964844,293.1499938964844,278.8500061035156,27229.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954271078109741,1.0,0.0,0.0,3.412882328033448,3.412902355194092,7.772055710120185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.494140625,0.0,1784.50048828125,1895.4371337890625,0.0,3360.92236328125,1.0,1.0,0.0,3.0,1.0,0.0
18094320,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.9990000128746032,0.671050488948822,0.5439398884773254,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8805325031280518,0.4134732186794281,0.3930765092372894,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8495159149169922,0.3701595962047577,0.2606047689914703,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8343750238418579,0.34954634308815,0.3333447277545929,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7329671382904053,0.2336170822381973,1.063995361328125,284.9612121582031,284.95001220703125,298.351318359375,293.6478271484375,297.6190490722656,297.24822998046875,284.9598693847656,1.0,0.5837458968162537,0.4480019211769104,0.4480019211769104,1.0,1.0,-3.1159145832061768,1.0456631183624268,2.07025146484375,0.3460501730442047,0.971013844013214,0.971013844013214,0.0,151.264404296875,137.0,58071.23046875,0.0,2526.4794921875,1.0,279.1589660644531,283.2290344238281,296.6849060058594,300.4583740234375,293.1499938964844,293.1499938964844,278.8500061035156,27229.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954271078109741,1.0,0.0,0.0,3.412882328033448,3.412902355194092,7.772055710120185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.494140625,0.0,1784.50048828125,1895.4371337890625,0.0,3360.92236328125,1.0,1.0,0.0,3.0,1.0,0.0
18094380,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9990000128746032,0.6716999411582947,0.5314866304397583,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.8887138366699219,0.4151074290275574,0.3946152925491333,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8556606769561768,0.3697918355464935,0.2603653371334076,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8405740261077881,0.349701315164566,0.333492636680603,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7379323840141296,0.2333318144083023,1.06257164478302,284.8112487792969,284.95001220703125,298.3897705078125,293.6366271972656,297.6250305175781,297.23980712890625,284.8130798339844,1.0,0.5789237022399902,0.4467710256576538,0.4467710256576538,1.0,1.0,-3.1009860038757324,1.0370163917541504,2.063969612121582,0.3410648703575134,0.8104828596115112,0.8104828596115112,0.0,146.70053100585938,140.0,58554.25,0.0,2473.776611328125,1.0,278.8600158691406,283.0649719238281,296.6674499511719,300.5003356933594,293.1499938964844,293.1499938964844,279.1499938964844,37606.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040477871894836,1.0,0.0,0.0,3.3246045112609863,3.3246257305145264,7.375190875791304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.48828125,0.0,1766.5323486328125,1895.4371337890625,0.0,3441.285888671875,0.9932425022125244,1.0,0.0,3.0,1.0,0.0
18094440,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9990000128746032,0.6716999411582947,0.5314866304397583,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.8887138366699219,0.4151074290275574,0.3946152925491333,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.8556606769561768,0.3697918355464935,0.2603653371334076,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.8405740261077881,0.349701315164566,0.333492636680603,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7379323840141296,0.2333318144083023,1.06257164478302,284.8112487792969,284.95001220703125,298.3897705078125,293.6366271972656,297.6250305175781,297.23980712890625,284.8130798339844,1.0,0.5789237022399902,0.4467710256576538,0.4467710256576538,1.0,1.0,-3.1009860038757324,1.0370163917541504,2.063969612121582,0.3410648703575134,0.8104828596115112,0.8104828596115112,0.0,146.70053100585938,140.0,58554.25,0.0,2473.776611328125,1.0,278.8600158691406,283.0649719238281,296.6674499511719,300.5003356933594,293.1499938964844,293.1499938964844,279.1499938964844,37606.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040477871894836,1.0,0.0,0.0,3.3246045112609863,3.3246257305145264,7.375190875791304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.48828125,0.0,1766.5323486328125,1895.4371337890625,0.0,3441.285888671875,0.9932425022125244,1.0,0.0,3.0,1.0,0.0
18094500,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9990000128746032,0.6735872626304626,0.5273874998092651,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8917080163955688,0.4162774980068207,0.3954310119152069,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8577291965484619,0.3699689209461212,0.2602714300155639,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8427044749259949,0.3500564396381378,0.3335812985897064,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7395570278167725,0.2333685904741287,1.061855435371399,284.9342041015625,284.95001220703125,298.40936279296875,293.6304016113281,297.631591796875,297.2406921386719,284.9351806640625,1.0,0.5776748657226562,0.4461556077003479,0.4461556077003479,1.0,1.0,-3.0961530208587646,1.0337278842926023,2.062425136566162,0.3386629819869995,0.8672886490821838,0.8672886490821838,0.0,145.20643615722656,140.0,57652.171875,0.0,2456.7490234375,1.0,279.0931091308594,283.2004089355469,296.59814453125,300.2553405761719,293.1499938964844,293.1499938964844,279.1499938964844,34209.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974174857139587,1.0,0.0,0.0,3.350468873977661,3.350489854812622,7.490391453757184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.31640625,0.0,1768.177001953125,1895.4371337890625,0.0,3379.49951171875,0.9990893006324768,1.0,0.0,3.0,1.0,0.0
18094560,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9990000128746032,0.6759251356124878,0.5242010951042175,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8944981098175049,0.4176681935787201,0.3966343104839325,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8596618175506592,0.3703786730766296,0.2604772448539734,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8446646928787231,0.3506057858467102,0.3340012729167938,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7410504817962646,0.2335564345121383,1.0622817277908323,284.9385070800781,284.95001220703125,298.42919921875,293.6238098144531,297.6407775878906,297.2450561523437,284.9397888183594,1.0,0.5769816637039185,0.4457942843437195,0.4457942843437195,1.0,1.0,-3.0950281620025635,1.0324136018753052,2.062614679336548,0.3374662399291992,0.8648741245269775,0.8648741245269775,0.0,144.15989685058594,143.0,57417.5546875,0.0,2449.107666015625,1.0,279.1396179199219,283.2104187011719,296.5939636230469,300.2714538574219,293.1499938964844,293.1499938964844,279.45001220703125,33682.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942738175392151,1.0,0.0,0.0,3.368464469909668,3.368485450744629,7.571070455014706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.58056640625,0.0,1787.7996826171875,1895.4371337890625,0.0,3350.15185546875,1.0,1.0,0.0,3.0,1.0,0.0
18094620,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9990000128746032,0.6815007925033569,0.5201849937438965,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8991147875785828,0.420992374420166,0.399536669254303,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8627088665962219,0.3717523515224457,0.2612658143043518,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8477774858474731,0.352181613445282,0.3352828025817871,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7433898448944092,0.2342904210090637,1.0647903680801392,285.0859680175781,284.95001220703125,298.4695129394531,293.6094970703125,297.6649475097656,297.261962890625,285.0868530273437,1.0,0.5769947171211243,0.445071667432785,0.445071667432785,1.0,1.0,-3.099184274673462,1.0323193073272705,2.0668649673461914,0.335945576429367,1.0,1.0,0.0,143.05856323242188,146.0,56299.390625,0.0,2451.15283203125,1.0,279.4402770996094,283.3743591308594,296.5770874023437,300.1673278808594,293.1499938964844,293.1499938964844,279.1499938964844,26432.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854069113731384,1.0,0.0,0.0,3.4183831214904785,3.418403387069702,7.797130479048064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7431640625,0.0,1784.10107421875,1895.4371337890625,0.0,3267.228271484375,1.0,1.0,0.0,3.0,1.0,0.0
18094680,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.9990000128746032,0.6815007925033569,0.5201849937438965,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8991147875785828,0.420992374420166,0.399536669254303,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8627088665962219,0.3717523515224457,0.2612658143043518,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8477774858474731,0.352181613445282,0.3352828025817871,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7433898448944092,0.2342904210090637,1.0647903680801392,285.0859680175781,284.95001220703125,298.4695129394531,293.6094970703125,297.6649475097656,297.261962890625,285.0868530273437,1.0,0.5769947171211243,0.445071667432785,0.445071667432785,1.0,1.0,-3.099184274673462,1.0323193073272705,2.0668649673461914,0.335945576429367,1.0,1.0,0.0,143.05856323242188,146.0,56299.390625,0.0,2451.15283203125,1.0,279.4402770996094,283.3743591308594,296.5770874023437,300.1673278808594,293.1499938964844,293.1499938964844,279.1499938964844,26432.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854069113731384,1.0,0.0,0.0,3.4183831214904785,3.418403387069702,7.797130479048064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.7431640625,0.0,1784.10107421875,1895.4371337890625,0.0,3267.228271484375,1.0,1.0,0.0,3.0,1.0,0.0
18094740,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.6847701668739319,0.5203160643577576,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9011204838752748,0.4235403835773468,0.402237057685852,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.863308310508728,0.3722828328609466,0.2618798017501831,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8486236929893494,0.3530950546264648,0.3364120423793793,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.743819534778595,0.2345898896455764,1.0670157670974731,284.9320678710937,284.95001220703125,298.510498046875,293.5938720703125,297.6809387207031,297.2663269042969,284.9314880371094,1.0,0.5783352255821228,0.4443490505218506,0.4443490505218506,1.0,1.0,-3.1073591709136963,1.0337496995925903,2.0736095905303955,0.3349956572055816,0.937192440032959,0.937192440032959,0.0,143.40234375,149.0,57430.03125,0.0,2468.46728515625,1.0,279.1590576171875,283.1947021484375,296.6236267089844,300.3553771972656,293.1499938964844,293.1499938964844,278.8500061035156,28641.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894808292388916,1.0,0.0,0.0,3.403111457824707,3.4031319618225098,7.727618367425748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9423828125,0.0,1785.1668701171875,1895.4371337890625,0.0,3355.14404296875,1.0,1.0,0.0,3.0,1.0,0.0
18094800,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.6847701668739319,0.5203160643577576,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.9011204838752748,0.4235403835773468,0.402237057685852,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.863308310508728,0.3722828328609466,0.2618798017501831,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8486236929893494,0.3530950546264648,0.3364120423793793,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.743819534778595,0.2345898896455764,1.0670157670974731,284.9320678710937,284.95001220703125,298.510498046875,293.5938720703125,297.6809387207031,297.2663269042969,284.9314880371094,1.0,0.5783352255821228,0.4443490505218506,0.4443490505218506,1.0,1.0,-3.1073591709136963,1.0337496995925903,2.0736095905303955,0.3349956572055816,0.937192440032959,0.937192440032959,0.0,143.40234375,149.0,57430.03125,0.0,2468.46728515625,1.0,279.1590576171875,283.1947021484375,296.6236267089844,300.3553771972656,293.1499938964844,293.1499938964844,278.8500061035156,28641.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894808292388916,1.0,0.0,0.0,3.403111457824707,3.4031319618225098,7.727618367425748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.9423828125,0.0,1785.1668701171875,1895.4371337890625,0.0,3355.14404296875,1.0,1.0,0.0,3.0,1.0,0.0
18094860,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9990000128746032,0.6848112940788269,0.5247685313224792,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.899885356426239,0.4253169298171997,0.4040631055831909,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8607787489891052,0.3719756007194519,0.2617884874343872,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8465825915336609,0.3532877266407013,0.3367495834827423,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7417321801185608,0.2343368083238601,1.0665606260299685,284.83221435546875,284.95001220703125,298.5520324707031,293.5770263671875,297.68524169921875,297.2532653808594,284.8373718261719,1.0,0.5802977681159973,0.4433690905570984,0.4433690905570984,1.0,1.0,-3.1146557331085205,1.0342257022857666,2.080430030822754,0.3334168791770935,0.802434504032135,0.802434504032135,0.0,145.0570831298828,152.0,57993.32421875,0.0,2491.15771484375,1.0,278.86016845703125,283.07666015625,296.6057434082031,300.396484375,293.1499938964844,293.1499938964844,279.1499938964844,38930.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031051993370056,1.0,0.0,0.0,3.280721664428711,3.280742883682251,7.181779437814839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.53515625,0.0,1720.1568603515625,1895.4371337890625,0.0,3432.51171875,0.9849943518638612,1.0,0.0,3.0,1.0,0.0
18094920,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9990000128746032,0.6848112940788269,0.5247685313224792,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.899885356426239,0.4253169298171997,0.4040631055831909,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8607787489891052,0.3719756007194519,0.2617884874343872,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.8465825915336609,0.3532877266407013,0.3367495834827423,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.7417321801185608,0.2343368083238601,1.0665606260299685,284.83221435546875,284.95001220703125,298.5520324707031,293.5770263671875,297.68524169921875,297.2532653808594,284.8373718261719,1.0,0.5802977681159973,0.4433690905570984,0.4433690905570984,1.0,1.0,-3.1146557331085205,1.0342257022857666,2.080430030822754,0.3334168791770935,0.802434504032135,0.802434504032135,0.0,145.0570831298828,152.0,57993.32421875,0.0,2491.15771484375,1.0,278.86016845703125,283.07666015625,296.6057434082031,300.396484375,293.1499938964844,293.1499938964844,279.1499938964844,38930.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031051993370056,1.0,0.0,0.0,3.280721664428711,3.280742883682251,7.181779437814839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.53515625,0.0,1720.1568603515625,1895.4371337890625,0.0,3432.51171875,0.9849943518638612,1.0,0.0,3.0,1.0,0.0
18094980,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6852737069129944,0.5292353630065918,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8990718722343445,0.4280624091625213,0.4064315259456634,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8587356805801392,0.3726913928985595,0.2621183097362518,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8449118137359619,0.3542918562889099,0.3375190794467926,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7399312257766724,0.2346182614564895,1.0673062801361084,284.9539489746094,284.95001220703125,298.593994140625,293.5591125488281,297.6962890625,297.2500915527344,284.9557189941406,1.0,0.5827810764312744,0.4423891305923462,0.4423891305923462,1.0,1.0,-3.125086069107056,1.0358091592788696,2.089277029037476,0.3328041434288025,0.867072582244873,0.867072582244873,0.0,146.88662719726562,155.0,57421.5703125,0.0,2520.90576171875,1.0,279.13946533203125,283.2086181640625,296.53643798828125,300.2066955566406,293.1499938964844,293.1499938964844,279.45001220703125,33569.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946835398674011,1.0,0.0,0.0,3.369143009185791,3.369163990020752,7.574120672870777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7099609375,0.0,1787.6104736328125,1895.4371337890625,0.0,3353.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
18095040,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.6852737069129944,0.5292353630065918,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8990718722343445,0.4280624091625213,0.4064315259456634,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8587356805801392,0.3726913928985595,0.2621183097362518,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8449118137359619,0.3542918562889099,0.3375190794467926,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7399312257766724,0.2346182614564895,1.0673062801361084,284.9539489746094,284.95001220703125,298.593994140625,293.5591125488281,297.6962890625,297.2500915527344,284.9557189941406,1.0,0.5827810764312744,0.4423891305923462,0.4423891305923462,1.0,1.0,-3.125086069107056,1.0358091592788696,2.089277029037476,0.3328041434288025,0.867072582244873,0.867072582244873,0.0,146.88662719726562,155.0,57421.5703125,0.0,2520.90576171875,1.0,279.13946533203125,283.2086181640625,296.53643798828125,300.2066955566406,293.1499938964844,293.1499938964844,279.45001220703125,33569.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946835398674011,1.0,0.0,0.0,3.369143009185791,3.369163990020752,7.574120672870777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7099609375,0.0,1787.6104736328125,1895.4371337890625,0.0,3353.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
18095100,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9990000128746032,0.6857666969299316,0.5313169360160828,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8989403247833252,0.4296786487102508,0.4078564047813415,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8580110669136047,0.3733056187629699,0.2624735236167907,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8443344235420227,0.35501229763031,0.3381192684173584,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7392730116844177,0.2349272072315216,1.0684492588043213,285.0769958496094,284.95001220703125,298.6150817871094,293.5498352050781,297.7037353515625,297.2513122558594,285.083251953125,1.0,0.5842329859733582,0.4418991804122925,0.4418991804122925,1.0,1.0,-3.1318228244781494,1.0371601581573486,2.094662666320801,0.3328251242637634,0.9694279432296752,0.9694279432296752,0.0,147.82675170898438,155.0,56568.44140625,0.0,2538.9228515625,1.0,279.39178466796875,283.3492431640625,296.5062561035156,300.0589294433594,293.1499938964844,293.1499938964844,279.45001220703125,28726.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892428874969482,1.0,0.0,0.0,3.402518510818481,3.402539014816284,7.724925694674312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.720703125,0.0,1785.2056884765625,1895.4371337890625,0.0,3303.126220703125,1.0,1.0,0.0,3.0,1.0,0.0
18095160,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.9990000128746032,0.6865453124046326,0.5331326127052307,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.8991373181343079,0.4314742982387543,0.4095111489295959,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8576200008392334,0.3741064369678497,0.2630045115947723,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8440544605255127,0.3558951616287231,0.3389208912849426,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7388873100280762,0.2353648692369461,1.070305109024048,285.1163330078125,284.95001220703125,298.63623046875,293.54034423828125,297.7127380371094,297.2549133300781,285.1180725097656,1.0,0.585834264755249,0.4413615763187408,0.4413615763187408,1.0,1.0,-3.139826536178589,1.0388765335083008,2.100950002670288,0.3329083323478699,1.0,1.0,0.0,148.73707580566406,158.0,56507.02734375,0.0,2559.3125,1.0,279.43994140625,283.38592529296875,296.5170288085937,300.1170654296875,293.1499938964844,293.1499938964844,279.1499938964844,26313.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877849578857422,1.0,0.0,0.0,3.4192020893096924,3.419222116470337,7.800866796969785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.4208984375,0.0,1784.0400390625,1895.4371337890625,0.0,3289.486572265625,1.0,1.0,0.0,3.0,1.0,0.0
18095220,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.6858535408973694,0.5385230183601379,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8981790542602539,0.4341153800487518,0.4123702049255371,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8555623292922974,0.3747144341468811,0.263719379901886,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8423427939414978,0.3568589985370636,0.3401632905006408,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7371692657470703,0.2357154339551925,1.073056697845459,284.97076416015625,284.95001220703125,298.6785583496094,293.52081298828125,297.7221984863281,297.2494201660156,284.9703674316406,1.0,0.589250385761261,0.4402863979339599,0.4402863979339599,1.0,1.0,-3.155409336090088,1.0421432256698608,2.113265991210937,0.3325383961200714,0.9800174236297609,0.9800174236297609,0.0,151.0847625732422,161.0,57877.16796875,0.0,2602.3740234375,1.0,279.158935546875,283.2121887207031,296.55841064453125,300.3147277832031,293.1499938964844,293.1499938964844,278.8500061035156,26986.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986954092979431,1.0,0.0,0.0,3.414555788040161,3.4145760536193848,7.779680117891985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.47265625,0.0,1784.3807373046875,1895.4371337890625,0.0,3391.42041015625,1.0,1.0,0.0,3.0,1.0,0.0
18095280,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.6858535408973694,0.5385230183601379,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8981790542602539,0.4341153800487518,0.4123702049255371,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8555623292922974,0.3747144341468811,0.263719379901886,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8423427939414978,0.3568589985370636,0.3401632905006408,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7371692657470703,0.2357154339551925,1.073056697845459,284.97076416015625,284.95001220703125,298.6785583496094,293.52081298828125,297.7221984863281,297.2494201660156,284.9703674316406,1.0,0.589250385761261,0.4402863979339599,0.4402863979339599,1.0,1.0,-3.155409336090088,1.0421432256698608,2.113265991210937,0.3325383961200714,0.9800174236297609,0.9800174236297609,0.0,151.0847625732422,161.0,57877.16796875,0.0,2602.3740234375,1.0,279.158935546875,283.2121887207031,296.55841064453125,300.3147277832031,293.1499938964844,293.1499938964844,278.8500061035156,26986.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986954092979431,1.0,0.0,0.0,3.414555788040161,3.4145760536193848,7.779680117891985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.47265625,0.0,1784.3807373046875,1895.4371337890625,0.0,3391.42041015625,1.0,1.0,0.0,3.0,1.0,0.0
18095340,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.6821227669715881,0.5466532707214355,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8949728012084961,0.4358618259429931,0.4142620265483856,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8513599038124084,0.3743654191493988,0.263671875,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8386646509170532,0.3569960594177246,0.3405402600765228,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.733715832233429,0.2354282289743423,1.0728474855422974,284.8376770019531,284.95001220703125,298.7208251953125,293.5007019042969,297.7251281738281,297.2343444824219,284.8386535644531,1.0,0.5926111340522766,0.4392112195491791,0.4392112195491791,1.0,1.0,-3.167605400085449,1.044162392616272,2.123442888259888,0.3308740854263305,0.8443424701690674,0.8443424701690674,0.0,154.15501403808594,164.0,58998.81640625,0.0,2643.015380859375,1.0,278.8597717285156,283.05438232421875,296.53912353515625,300.3843994140625,293.1499938964844,293.1499938964844,279.1499938964844,34643.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087567329406738,1.0,0.0,0.0,3.361227512359619,3.36124849319458,7.538572504017793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.2900390625,0.0,1787.4102783203125,1895.4371337890625,0.0,3485.06201171875,1.0,1.0,0.0,3.0,1.0,0.0
18095400,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.6821227669715881,0.5466532707214355,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.8949728012084961,0.4358618259429931,0.4142620265483856,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8513599038124084,0.3743654191493988,0.263671875,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8386646509170532,0.3569960594177246,0.3405402600765228,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.733715832233429,0.2354282289743423,1.0728474855422974,284.8376770019531,284.95001220703125,298.7208251953125,293.5007019042969,297.7251281738281,297.2343444824219,284.8386535644531,1.0,0.5926111340522766,0.4392112195491791,0.4392112195491791,1.0,1.0,-3.167605400085449,1.044162392616272,2.123442888259888,0.3308740854263305,0.8443424701690674,0.8443424701690674,0.0,154.15501403808594,164.0,58998.81640625,0.0,2643.015380859375,1.0,278.8597717285156,283.05438232421875,296.53912353515625,300.3843994140625,293.1499938964844,293.1499938964844,279.1499938964844,34643.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087567329406738,1.0,0.0,0.0,3.361227512359619,3.36124849319458,7.538572504017793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.2900390625,0.0,1787.4102783203125,1895.4371337890625,0.0,3485.06201171875,1.0,1.0,0.0,3.0,1.0,0.0
18095460,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6791505813598633,0.5540230870246887,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8925395011901855,0.4385195076465606,0.4165316820144653,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8479340672492981,0.3749464154243469,0.2638997137546539,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8356403708457947,0.3578567802906036,0.3411755561828613,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7307277917861938,0.2355479300022125,1.0730139017105105,284.992431640625,284.95001220703125,298.762939453125,293.48016357421875,297.7362060546875,297.2317199707031,284.9935607910156,1.0,0.595967173576355,0.4380154609680176,0.4380154609680176,1.0,1.0,-3.1804275512695312,1.0460765361785889,2.1343510150909424,0.3292582333087921,0.9383015632629396,0.9383015632629396,0.0,157.05787658691406,152.0,58109.7109375,0.0,2684.301025390625,1.0,279.14068603515625,283.2229919433594,296.4609375,300.1754455566406,293.1499938964844,293.1499938964844,278.8500061035156,29104.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015010595321656,1.0,0.0,0.0,3.399902820587158,3.399923324584961,7.713053378211043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.8701171875,0.0,1785.3739013671875,1895.4371337890625,0.0,3417.572509765625,1.0,1.0,0.0,3.0,1.0,0.0
18095520,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6791505813598633,0.5540230870246887,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8925395011901855,0.4385195076465606,0.4165316820144653,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8479340672492981,0.3749464154243469,0.2638997137546539,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8356403708457947,0.3578567802906036,0.3411755561828613,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7307277917861938,0.2355479300022125,1.0730139017105105,284.992431640625,284.95001220703125,298.762939453125,293.48016357421875,297.7362060546875,297.2317199707031,284.9935607910156,1.0,0.595967173576355,0.4380154609680176,0.4380154609680176,1.0,1.0,-3.1804275512695312,1.0460765361785889,2.1343510150909424,0.3292582333087921,0.9383015632629396,0.9383015632629396,0.0,157.05787658691406,152.0,58109.7109375,0.0,2684.301025390625,1.0,279.14068603515625,283.2229919433594,296.4609375,300.1754455566406,293.1499938964844,293.1499938964844,278.8500061035156,29104.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015010595321656,1.0,0.0,0.0,3.399902820587158,3.399923324584961,7.713053378211043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.8701171875,0.0,1785.3739013671875,1895.4371337890625,0.0,3417.572509765625,1.0,1.0,0.0,3.0,1.0,0.0
18095580,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9990000128746032,0.6765891909599304,0.5489640831947327,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8970206379890442,0.4407380521297455,0.418789654970169,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8506906032562256,0.3751072287559509,0.2641423344612121,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8385236263275146,0.3583721220493316,0.3417967557907104,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7327588796615601,0.2354247421026229,1.0728342533111572,284.8625793457031,284.95001220703125,298.8047180175781,293.4594116210937,297.74591064453125,297.2279968261719,284.8631591796875,1.0,0.5941900610923767,0.4368197023868561,0.4368197023868561,1.0,1.0,-3.177911758422852,1.0421483516693115,2.13576340675354,0.3260812759399414,0.8230271339416504,0.8230271339416504,0.0,155.30784606933594,140.0,58880.16015625,0.0,2669.7744140625,1.0,278.85943603515625,283.0716552734375,296.4859619140625,300.31982421875,293.1499938964844,293.1499938964844,279.1499938964844,36758.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099780917167664,1.0,0.0,0.0,3.340062379837036,3.340083837509156,7.443933327522245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.265625,0.0,1779.3173828125,1895.4371337890625,0.0,3496.400390625,0.9967123866081238,1.0,0.0,3.0,1.0,0.0
18095640,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9990000128746032,0.6765891909599304,0.5489640831947327,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8970206379890442,0.4407380521297455,0.418789654970169,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8506906032562256,0.3751072287559509,0.2641423344612121,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8385236263275146,0.3583721220493316,0.3417967557907104,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7327588796615601,0.2354247421026229,1.0728342533111572,284.8625793457031,284.95001220703125,298.8047180175781,293.4594116210937,297.74591064453125,297.2279968261719,284.8631591796875,1.0,0.5941900610923767,0.4368197023868561,0.4368197023868561,1.0,1.0,-3.177911758422852,1.0421483516693115,2.13576340675354,0.3260812759399414,0.8230271339416504,0.8230271339416504,0.0,155.30784606933594,140.0,58880.16015625,0.0,2669.7744140625,1.0,278.85943603515625,283.0716552734375,296.4859619140625,300.31982421875,293.1499938964844,293.1499938964844,279.1499938964844,36758.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099780917167664,1.0,0.0,0.0,3.340062379837036,3.340083837509156,7.443933327522245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.265625,0.0,1779.3173828125,1895.4371337890625,0.0,3496.400390625,0.9967123866081238,1.0,0.0,3.0,1.0,0.0
18095700,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9990000128746032,0.6768358945846558,0.543073832988739,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9010521173477172,0.442008376121521,0.4197374880313873,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8536490797996521,0.3753441274166107,0.2641254067420959,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.841488242149353,0.3587488830089569,0.3419386446475982,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7350441813468933,0.2354369908571243,1.0720820426940918,284.9691772460937,284.95001220703125,298.825439453125,293.4490051269531,297.75177001953125,297.2278747558594,284.9706726074219,1.0,0.5919677019119263,0.4362218081951141,0.4362218081951141,1.0,1.0,-3.1712188720703125,1.038151741027832,2.1330671310424805,0.3236477673053741,0.8828909397125244,0.8828909397125244,0.0,153.12509155273438,140.0,57954.32421875,0.0,2644.637451171875,1.0,279.0937805175781,283.1936950683594,296.42266845703125,300.0966796875,293.1499938964844,293.1499938964844,279.1499938964844,33251.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904534101486206,1.0,0.0,0.0,3.371168613433838,3.371189594268799,7.583230967611598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.37109375,0.0,1787.2191162109375,1895.4371337890625,0.0,3445.810791015625,1.0,1.0,0.0,3.0,1.0,0.0
18095760,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9990000128746032,0.6783859729766846,0.5346823334693909,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9068844318389891,0.4434689581394195,0.4209485352039337,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8581921458244324,0.3757776618003845,0.2643059194087982,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8459377288818359,0.3592912256717682,0.3422935605049133,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7385939359664917,0.2355945855379104,1.0720468759536743,284.9794616699219,284.95001220703125,298.84600830078125,293.4385681152344,297.75927734375,297.23016357421875,284.9794311523437,1.0,0.5891150236129761,0.4357619285583496,0.4357619285583496,1.0,1.0,-3.1631903648376465,1.0339593887329102,2.1292309761047363,0.3215827941894531,0.8982517123222351,0.8982517123222351,0.0,150.1273651123047,143.0,57648.95703125,0.0,2612.56396484375,1.0,279.1404113769531,283.21002197265625,296.4143371582031,300.1077880859375,293.1499938964844,293.1499938964844,279.45001220703125,31282.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020029306411744,1.0,0.0,0.0,3.3847415447235107,3.3847622871398926,7.644416086804995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.357421875,0.0,1786.26123046875,1895.4371337890625,0.0,3422.247314453125,1.0,1.0,0.0,3.0,1.0,0.0
18095820,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9990000128746032,0.6838359236717224,0.5251492857933044,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.915337860584259,0.4469037652015686,0.4238931536674499,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8641127943992615,0.377152532339096,0.2650550901889801,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8517842888832092,0.3608265221118927,0.3434763252735138,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7432116270065308,0.2363251596689224,1.0741326808929443,285.1217041015625,284.95001220703125,298.8866577148437,293.4178771972656,297.7795104980469,297.2423400878906,285.1228332519531,1.0,0.5872573256492615,0.4348421692848205,0.4348421692848205,1.0,1.0,-3.160078287124634,1.030481457710266,2.129596710205078,0.3191571235656738,1.0,1.0,0.0,147.02081298828125,146.0,56319.9453125,0.0,2589.717529296875,1.0,279.4399719238281,283.3739624023437,296.3864440917969,299.98211669921875,293.1499938964844,293.1499938964844,279.1499938964844,26336.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934108018875122,1.0,0.0,0.0,3.4190444946289062,3.419064521789551,7.800147159287008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.0654296875,0.0,1784.0518798828125,1895.4371337890625,0.0,3342.090087890625,1.0,1.0,0.0,3.0,1.0,0.0
18095880,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.9990000128746032,0.6838359236717224,0.5251492857933044,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.915337860584259,0.4469037652015686,0.4238931536674499,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8641127943992615,0.377152532339096,0.2650550901889801,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8517842888832092,0.3608265221118927,0.3434763252735138,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7432116270065308,0.2363251596689224,1.0741326808929443,285.1217041015625,284.95001220703125,298.8866577148437,293.4178771972656,297.7795104980469,297.2423400878906,285.1228332519531,1.0,0.5872573256492615,0.4348421692848205,0.4348421692848205,1.0,1.0,-3.160078287124634,1.030481457710266,2.129596710205078,0.3191571235656738,1.0,1.0,0.0,147.02081298828125,146.0,56319.9453125,0.0,2589.717529296875,1.0,279.4399719238281,283.3739624023437,296.3864440917969,299.98211669921875,293.1499938964844,293.1499938964844,279.1499938964844,26336.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934108018875122,1.0,0.0,0.0,3.4190444946289062,3.419064521789551,7.800147159287008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.0654296875,0.0,1784.0518798828125,1895.4371337890625,0.0,3342.090087890625,1.0,1.0,0.0,3.0,1.0,0.0
18095940,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6873524785041809,0.5218066573143005,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9198417067527772,0.4494912624359131,0.4266141951084137,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8665691018104553,0.3776443004608154,0.2656228244304657,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8543806672096252,0.361664205789566,0.3445069491863251,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7451658248901367,0.2366269826889038,1.076223850250244,284.95770263671875,284.95001220703125,298.9265441894531,293.3974609375,297.7945556640625,297.2470703125,284.95654296875,1.0,0.5873053073883057,0.4339223802089691,0.4339223802089691,1.0,1.0,-3.163764476776123,1.029610514640808,2.1341540813446045,0.3167804181575775,0.9757368564605712,0.9757368564605712,0.0,146.098876953125,149.0,57443.6875,0.0,2591.99658203125,1.0,279.1597595214844,283.1845397949219,296.4253234863281,300.158203125,293.1499938964844,293.1499938964844,278.8500061035156,27069.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902350664138794,1.0,0.0,0.0,3.4139857292175293,3.414005994796753,7.777082942084235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3662109375,0.0,1784.4217529296875,1895.4371337890625,0.0,3425.486328125,1.0,1.0,0.0,3.0,1.0,0.0
18096000,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6873524785041809,0.5218066573143005,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9198417067527772,0.4494912624359131,0.4266141951084137,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8665691018104553,0.3776443004608154,0.2656228244304657,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8543806672096252,0.361664205789566,0.3445069491863251,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7451658248901367,0.2366269826889038,1.076223850250244,284.95770263671875,284.95001220703125,298.9265441894531,293.3974609375,297.7945556640625,297.2470703125,284.95654296875,1.0,0.5873053073883057,0.4339223802089691,0.4339223802089691,1.0,1.0,-3.163764476776123,1.029610514640808,2.1341540813446045,0.3167804181575775,0.9757368564605712,0.9757368564605712,0.0,146.098876953125,149.0,57443.6875,0.0,2591.99658203125,1.0,279.1597595214844,283.1845397949219,296.4253234863281,300.158203125,293.1499938964844,293.1499938964844,278.8500061035156,27069.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902350664138794,1.0,0.0,0.0,3.4139857292175293,3.414005994796753,7.777082942084235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3662109375,0.0,1784.4217529296875,1895.4371337890625,0.0,3425.486328125,1.0,1.0,0.0,3.0,1.0,0.0
18096060,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9990000128746032,0.6873496174812317,0.5242422223091125,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.91963928937912,0.451164573431015,0.4283613860607147,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8650130033493042,0.3771616816520691,0.2654272615909576,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8532258868217468,0.3616612553596496,0.3446773588657379,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.7438760995864868,0.2362646460533142,1.0753268003463743,284.81805419921875,284.95001220703125,298.96551513671875,293.3775329589844,297.79949951171875,297.2369384765625,284.8194580078125,1.0,0.5883623361587524,0.4331451654434204,0.4331451654434204,1.0,1.0,-3.16768217086792,1.0292067527770996,2.1384754180908203,0.3141790628433227,0.8233473896980286,0.8233473896980286,0.0,146.94570922851562,152.0,58290.703125,0.0,2604.291748046875,1.0,278.85992431640625,283.023681640625,296.4079895019531,300.2121887207031,293.1499938964844,293.1499938964844,279.1499938964844,36504.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108745455741882,1.0,0.0,0.0,3.3442060947418213,3.3442273139953613,7.462414259862271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.2314453125,0.0,1782.4957275390625,1895.4371337890625,0.0,3504.71826171875,0.997448205947876,1.0,0.0,3.0,1.0,0.0
