time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096120,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9990000128746032,0.6873496174812317,0.5242422223091125,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.91963928937912,0.451164573431015,0.4283613860607147,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8650130033493042,0.3771616816520691,0.2654272615909576,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8532258868217468,0.3616612553596496,0.3446773588657379,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.7438760995864868,0.2362646460533142,1.0753268003463743,284.81805419921875,284.95001220703125,298.96551513671875,293.3775329589844,297.79949951171875,297.2369384765625,284.8194580078125,1.0,0.5883623361587524,0.4331451654434204,0.4331451654434204,1.0,1.0,-3.16768217086792,1.0292067527770996,2.1384754180908203,0.3141790628433227,0.8233473896980286,0.8233473896980286,0.0,146.94570922851562,152.0,58290.703125,0.0,2604.291748046875,1.0,278.85992431640625,283.023681640625,296.4079895019531,300.2121887207031,293.1499938964844,293.1499938964844,279.1499938964844,36504.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108745455741882,1.0,0.0,0.0,3.3442060947418213,3.3442273139953613,7.462414259862271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.2314453125,0.0,1782.4957275390625,1895.4371337890625,0.0,3504.71826171875,0.997448205947876,1.0,0.0,3.0,1.0,0.0
18096180,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,0.6874435544013977,0.5277354121208191,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9191228151321412,0.4538434147834778,0.4305887222290039,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8632553219795227,0.3776679933071136,0.2655648589134216,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8517946600914001,0.3624400794506073,0.3451808094978332,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7422871589660645,0.2363723069429397,1.07515287399292,284.9650573730469,284.95001220703125,299.0033874511719,293.3583068847656,297.8099060058594,297.2352905273437,284.96630859375,1.0,0.590168297290802,0.4323679208755493,0.4323679208755493,1.0,1.0,-3.175112724304199,1.0300976037979126,2.145015001296997,0.3122614622116089,0.8992067575454712,0.8992067575454712,0.0,148.2821502685547,155.0,57349.5078125,0.0,2626.220947265625,1.0,279.14031982421875,283.18603515625,296.3326110839844,299.9985656738281,293.1499938964844,293.1499938964844,279.45001220703125,31299.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902164876461029,1.0,0.0,0.0,3.3854782581329346,3.3854990005493164,7.647744268979295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.6826171875,0.0,1787.454345703125,1895.4371337890625,0.0,3423.756103515625,1.0,1.0,0.0,3.0,1.0,0.0
18096240,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,0.6874435544013977,0.5277354121208191,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9191228151321412,0.4538434147834778,0.4305887222290039,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8632553219795227,0.3776679933071136,0.2655648589134216,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8517946600914001,0.3624400794506073,0.3451808094978332,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7422871589660645,0.2363723069429397,1.07515287399292,284.9650573730469,284.95001220703125,299.0033874511719,293.3583068847656,297.8099060058594,297.2352905273437,284.96630859375,1.0,0.590168297290802,0.4323679208755493,0.4323679208755493,1.0,1.0,-3.175112724304199,1.0300976037979126,2.145015001296997,0.3122614622116089,0.8992067575454712,0.8992067575454712,0.0,148.2821502685547,155.0,57349.5078125,0.0,2626.220947265625,1.0,279.14031982421875,283.18603515625,296.3326110839844,299.9985656738281,293.1499938964844,293.1499938964844,279.45001220703125,31299.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902164876461029,1.0,0.0,0.0,3.3854782581329346,3.3854990005493164,7.647744268979295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.6826171875,0.0,1787.454345703125,1895.4371337890625,0.0,3423.756103515625,1.0,1.0,0.0,3.0,1.0,0.0
18096300,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.6878554224967957,0.529236912727356,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9193229675292968,0.4555253684520721,0.4320575296878814,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.8628053069114685,0.3782713413238525,0.2659018933773041,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8514542579650879,0.3631277680397033,0.3457352817058563,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7418254017829895,0.2366446703672409,1.0760737657546997,285.08740234375,284.95001220703125,299.0218811035156,293.3489990234375,297.8172912597656,297.2379150390625,285.0939025878906,1.0,0.591362714767456,0.4319793283939361,0.4319793283939361,1.0,1.0,-3.180860757827759,1.0312432050704956,2.1496174335479736,0.312236875295639,1.0,1.0,0.0,148.9979705810547,155.0,56423.40234375,0.0,2641.517333984375,1.0,279.39239501953125,283.3274230957031,296.3014831542969,299.8456420898437,293.1499938964844,293.1499938964844,279.45001220703125,27296.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962805867195129,1.0,0.0,0.0,3.4124178886413574,3.412438154220581,7.769941134938563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.619140625,0.0,1784.5340576171875,1895.4371337890625,0.0,3368.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
18096360,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.9990000128746032,0.6885601282119751,0.5305281281471252,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.9198668599128724,0.4574028849601745,0.4337753355503082,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8626705408096313,0.3790746033191681,0.2664249539375305,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8513964414596558,0.3639916479587555,0.3465059399604797,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7416223883628845,0.2370565235614776,1.0777572393417358,285.13330078125,284.95001220703125,299.0400390625,293.3399353027344,297.8258972167969,297.2427062988281,285.1353454589844,1.0,0.5927488803863525,0.4314781725406647,0.4314781725406647,1.0,1.0,-3.1880557537078857,1.0326470136642456,2.1554088592529297,0.312246024608612,1.0,1.0,0.0,149.71510314941406,158.0,56298.01171875,0.0,2659.762451171875,1.0,279.4398193359375,283.3710021972656,296.31207275390625,299.89794921875,293.1499938964844,293.1499938964844,279.1499938964844,26341.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942992091178894,1.0,0.0,0.0,3.419006109237671,3.4190263748168945,7.799972649991105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.2265625,0.0,1784.0546875,1895.4371337890625,0.0,3350.38916015625,1.0,1.0,0.0,3.0,1.0,0.0
18096420,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.6876663565635681,0.5350764393806458,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9192460179328918,0.4601327776908874,0.4367300570011139,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8609833717346191,0.3796577751636505,0.2671230435371399,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8499869108200073,0.3648899495601654,0.3476864397525787,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7401720881462097,0.2373461127281189,1.080212116241455,284.9864196777344,284.95001220703125,299.0753479003906,293.3226623535156,297.83447265625,297.2401428222656,284.9855651855469,1.0,0.5958291292190552,0.4304758906364441,0.4304758906364441,1.0,1.0,-3.2022924423217773,1.0353140830993652,2.166978359222412,0.3125206232070923,1.0,1.0,0.0,151.79043579101562,161.0,57670.3828125,0.0,2699.66259765625,1.0,279.16094970703125,283.1955871582031,296.35601806640625,300.0951232910156,293.1499938964844,293.1499938964844,278.8500061035156,26347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044835567474364,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.994140625,0.0,1784.0576171875,1895.4371337890625,0.0,3445.340576171875,1.0,1.0,0.0,3.0,1.0,0.0
18096480,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9990000128746032,0.6876663565635681,0.5350764393806458,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9192460179328918,0.4601327776908874,0.4367300570011139,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8609833717346191,0.3796577751636505,0.2671230435371399,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8499869108200073,0.3648899495601654,0.3476864397525787,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7401720881462097,0.2373461127281189,1.080212116241455,284.9864196777344,284.95001220703125,299.0753479003906,293.3226623535156,297.83447265625,297.2401428222656,284.9855651855469,1.0,0.5958291292190552,0.4304758906364441,0.4304758906364441,1.0,1.0,-3.2022924423217773,1.0353140830993652,2.166978359222412,0.3125206232070923,1.0,1.0,0.0,151.79043579101562,161.0,57670.3828125,0.0,2699.66259765625,1.0,279.16094970703125,283.1955871582031,296.35601806640625,300.0951232910156,293.1499938964844,293.1499938964844,278.8500061035156,26347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044835567474364,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.994140625,0.0,1784.0576171875,1895.4371337890625,0.0,3445.340576171875,1.0,1.0,0.0,3.0,1.0,0.0
18096540,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.6835852265357971,0.5427039861679077,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9157888293266296,0.4618794322013855,0.4386293590068817,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.856876015663147,0.3792193233966827,0.2670177519321441,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8463438749313354,0.3649035096168518,0.3479516506195068,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7367749810218811,0.2369461804628372,1.0795235633850098,284.8436889648437,284.95001220703125,299.1091003417969,293.30670166015625,297.8358459472656,297.2278747558594,284.8441162109375,1.0,0.5989183187484741,0.4294736087322235,0.4294736087322235,1.0,1.0,-3.21311616897583,1.036699652671814,2.1764163970947266,0.3122024238109588,0.8667449355125427,0.8667449355125427,0.0,154.7216796875,164.0,58838.2578125,0.0,2737.640380859375,1.0,278.8609313964844,283.0282592773437,296.34332275390625,300.1744384765625,293.1499938964844,293.1499938964844,279.1499938964844,32691.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143452048301696,1.0,0.0,0.0,3.37491226196289,3.3749330043792725,7.600082199132885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.953125,0.0,1786.7857666015625,1895.4371337890625,0.0,3536.8837890625,1.0,1.0,0.0,3.0,1.0,0.0
18096600,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9990000128746032,0.6835852265357971,0.5427039861679077,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9157888293266296,0.4618794322013855,0.4386293590068817,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.856876015663147,0.3792193233966827,0.2670177519321441,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8463438749313354,0.3649035096168518,0.3479516506195068,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7367749810218811,0.2369461804628372,1.0795235633850098,284.8436889648437,284.95001220703125,299.1091003417969,293.30670166015625,297.8358459472656,297.2278747558594,284.8441162109375,1.0,0.5989183187484741,0.4294736087322235,0.4294736087322235,1.0,1.0,-3.21311616897583,1.036699652671814,2.1764163970947266,0.3122024238109588,0.8667449355125427,0.8667449355125427,0.0,154.7216796875,164.0,58838.2578125,0.0,2737.640380859375,1.0,278.8609313964844,283.0282592773437,296.34332275390625,300.1744384765625,293.1499938964844,293.1499938964844,279.1499938964844,32691.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143452048301696,1.0,0.0,0.0,3.37491226196289,3.3749330043792725,7.600082199132885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.953125,0.0,1786.7857666015625,1895.4371337890625,0.0,3536.8837890625,1.0,1.0,0.0,3.0,1.0,0.0
18096660,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.6801214814186096,0.549839437007904,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9130606651306152,0.464578777551651,0.4409144818782806,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8533974885940552,0.379705935716629,0.2671733200550079,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8432257771492004,0.3656419217586517,0.3484617173671722,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7337085604667664,0.2369299978017807,1.0790656805038452,284.9980163574219,284.95001220703125,299.1412048339844,293.2922058105469,297.8441772460937,297.2268371582031,284.9991455078125,1.0,0.6020456552505493,0.4283510148525238,0.4283510148525238,1.0,1.0,-3.224688768386841,1.0380804538726809,2.186608076095581,0.3111097514629364,0.9634126424789428,0.9634126424789428,0.0,157.52743530273438,167.0,57889.55859375,0.0,2776.7119140625,1.0,279.140869140625,283.19805908203125,296.27069091796875,299.96826171875,293.1499938964844,293.1499938964844,278.8500061035156,27945.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067081212997437,1.0,0.0,0.0,3.4079298973083496,3.4079504013061523,7.749517294541874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.431640625,0.0,1784.8450927734375,1895.4371337890625,0.0,3466.029052734375,1.0,1.0,0.0,3.0,1.0,0.0
18096720,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.6801214814186096,0.549839437007904,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9130606651306152,0.464578777551651,0.4409144818782806,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8533974885940552,0.379705935716629,0.2671733200550079,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8432257771492004,0.3656419217586517,0.3484617173671722,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7337085604667664,0.2369299978017807,1.0790656805038452,284.9980163574219,284.95001220703125,299.1412048339844,293.2922058105469,297.8441772460937,297.2268371582031,284.9991455078125,1.0,0.6020456552505493,0.4283510148525238,0.4283510148525238,1.0,1.0,-3.224688768386841,1.0380804538726809,2.186608076095581,0.3111097514629364,0.9634126424789428,0.9634126424789428,0.0,157.52743530273438,167.0,57889.55859375,0.0,2776.7119140625,1.0,279.140869140625,283.19805908203125,296.27069091796875,299.96826171875,293.1499938964844,293.1499938964844,278.8500061035156,27945.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067081212997437,1.0,0.0,0.0,3.4079298973083496,3.4079504013061523,7.749517294541874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.431640625,0.0,1784.8450927734375,1895.4371337890625,0.0,3466.029052734375,1.0,1.0,0.0,3.0,1.0,0.0
18096780,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6755273342132568,0.5568544864654541,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.910652756690979,0.466878592967987,0.4433993399143219,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8502391576766968,0.3798329830169678,0.2674981951713562,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8403868675231934,0.3660894632339477,0.3491636216640472,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7308673858642578,0.2367105633020401,1.0791666507720947,284.87237548828125,284.95001220703125,299.1715087890625,293.2794189453125,297.8508605957031,297.224365234375,284.8728942871094,1.0,0.6053164601325989,0.4272283911705017,0.4272283911705017,1.0,1.0,-3.2374696731567383,1.0398935079574585,2.1975762844085693,0.3098010718822479,0.856101930141449,0.856101930141449,0.0,160.35604858398438,155.0,58986.31640625,0.0,2818.665771484375,1.0,278.8592224121094,283.0464782714844,296.3060302734375,300.13360595703125,293.1499938964844,293.1499938964844,279.1499938964844,33792.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915091335773468,1.0,0.0,0.0,3.3671984672546387,3.3672194480896,7.56537986035255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.794921875,0.0,1787.150634765625,1895.4371337890625,0.0,3543.791015625,1.0,1.0,0.0,3.0,1.0,0.0
18096840,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.6755273342132568,0.5568544864654541,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.910652756690979,0.466878592967987,0.4433993399143219,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8502391576766968,0.3798329830169678,0.2674981951713562,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8403868675231934,0.3660894632339477,0.3491636216640472,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7308673858642578,0.2367105633020401,1.0791666507720947,284.87237548828125,284.95001220703125,299.1715087890625,293.2794189453125,297.8508605957031,297.224365234375,284.8728942871094,1.0,0.6053164601325989,0.4272283911705017,0.4272283911705017,1.0,1.0,-3.2374696731567383,1.0398935079574585,2.1975762844085693,0.3098010718822479,0.856101930141449,0.856101930141449,0.0,160.35604858398438,155.0,58986.31640625,0.0,2818.665771484375,1.0,278.8592224121094,283.0464782714844,296.3060302734375,300.13360595703125,293.1499938964844,293.1499938964844,279.1499938964844,33792.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915091335773468,1.0,0.0,0.0,3.3671984672546387,3.3672194480896,7.56537986035255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.794921875,0.0,1787.150634765625,1895.4371337890625,0.0,3543.791015625,1.0,1.0,0.0,3.0,1.0,0.0
18096900,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.6735866665840149,0.5560938119888306,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9119129776954652,0.4681732058525085,0.4444389343261719,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8506248593330383,0.380027562379837,0.2675088047981262,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8408743143081665,0.3664099872112274,0.3493281602859497,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7310153841972351,0.236627995967865,1.0784006118774414,284.98419189453125,284.95001220703125,299.1859130859375,293.27374267578125,297.8548278808594,297.224609375,284.9891052246094,1.0,0.6047983765602112,0.4266670942306518,0.4266670942306518,1.0,1.0,-3.237112283706665,1.038307785987854,2.1988046169281006,0.3082739114761352,0.9219080209732056,0.9219080209732056,0.0,160.08837890625,155.0,58050.046875,0.0,2816.44189453125,1.0,279.0950927734375,283.1763000488281,296.2496337890625,299.922607421875,293.1499938964844,293.1499938964844,279.1499938964844,30850.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100250601768494,1.0,0.0,0.0,3.387763023376465,3.3877837657928467,7.65807044444955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8408203125,0.0,1786.103759765625,1895.4371337890625,0.0,3496.83642578125,1.0,1.0,0.0,3.0,1.0,0.0
18096960,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.6729181408882141,0.5517182350158691,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9156614542007446,0.4697228670120239,0.4457524120807647,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8530153036117554,0.3804790377616882,0.2677164375782013,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8432630896568298,0.3669444024562835,0.3497012257575989,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7327558994293213,0.2367073148488998,1.078202486038208,285.008544921875,284.95001220703125,299.1998291015625,293.2685546875,297.86004638671875,297.2270812988281,285.0086669921875,1.0,0.6033772230148315,0.4261381924152374,0.4261381924152374,1.0,1.0,-3.233894824981689,1.035761475563049,2.1981332302093506,0.3062767386436462,0.9549605846405028,0.9549605846405028,0.0,158.50482177734375,143.0,57884.05078125,0.0,2801.0546875,1.0,279.1405944824219,283.2015380859375,296.2461242675781,299.9452819824219,293.1499938964844,293.1499938964844,278.8500061035156,28281.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076324105262756,1.0,0.0,0.0,3.4056060314178467,3.4056262969970703,7.738951239844027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.626953125,0.0,1785.001953125,1895.4371337890625,0.0,3474.618408203125,1.0,1.0,0.0,3.0,1.0,0.0
18097020,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.6725950241088867,0.5376477837562561,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9266160130500792,0.4719581007957458,0.4479449391365051,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8603713512420654,0.3805431127548218,0.2678287625312805,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.850572407245636,0.3673245906829834,0.3501043021678924,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7383782863616943,0.2364874631166458,1.076980471611023,284.859375,284.95001220703125,299.2260437011719,293.25982666015625,297.8645324707031,297.2244567871094,284.8589172363281,1.0,0.5982707142829895,0.4250803589820862,0.4250803589820862,1.0,1.0,-3.2187774181365967,1.0274916887283323,2.1912858486175537,0.3012225925922394,0.8309120535850525,0.8309120535850525,0.0,153.310546875,146.0,58562.80859375,0.0,2741.466064453125,1.0,278.8592834472656,283.03564453125,296.2815246582031,300.09136962890625,293.1499938964844,293.1499938964844,279.1499938964844,35866.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915129542350769,1.0,0.0,0.0,3.3524556159973145,3.3524768352508545,7.499276648559317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.49609375,0.0,1787.521728515625,1895.4371337890625,0.0,3544.144775390625,0.9995869398117064,1.0,0.0,3.0,1.0,0.0
18097080,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.6725950241088867,0.5376477837562561,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9266160130500792,0.4719581007957458,0.4479449391365051,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8603713512420654,0.3805431127548218,0.2678287625312805,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.850572407245636,0.3673245906829834,0.3501043021678924,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7383782863616943,0.2364874631166458,1.076980471611023,284.859375,284.95001220703125,299.2260437011719,293.25982666015625,297.8645324707031,297.2244567871094,284.8589172363281,1.0,0.5982707142829895,0.4250803589820862,0.4250803589820862,1.0,1.0,-3.2187774181365967,1.0274916887283323,2.1912858486175537,0.3012225925922394,0.8309120535850525,0.8309120535850525,0.0,153.310546875,146.0,58562.80859375,0.0,2741.466064453125,1.0,278.8592834472656,283.03564453125,296.2815246582031,300.09136962890625,293.1499938964844,293.1499938964844,279.1499938964844,35866.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915129542350769,1.0,0.0,0.0,3.3524556159973145,3.3524768352508545,7.499276648559317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.49609375,0.0,1787.521728515625,1895.4371337890625,0.0,3544.144775390625,0.9995869398117064,1.0,0.0,3.0,1.0,0.0
18097140,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6749938130378723,0.529775857925415,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9338131546974182,0.4748084843158722,0.4502497315406799,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8647587895393372,0.381155401468277,0.2679920792579651,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8550218939781189,0.3681590259075165,0.3505751490592956,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7416741847991943,0.2366613149642944,1.076468825340271,284.9848022460937,284.95001220703125,299.25,293.2534484863281,297.87139892578125,297.2260437011719,284.9853820800781,1.0,0.5961571931838989,0.4240225255489349,0.4240225255489349,1.0,1.0,-3.2122063636779785,1.0223674774169922,2.1898388862609863,0.2972049117088318,0.9104557037353516,0.9104557037353516,0.0,150.52157592773438,149.0,57390.63671875,0.0,2712.851318359375,1.0,279.13946533203125,283.1833190917969,296.2241516113281,299.891357421875,293.1499938964844,293.1499938964844,278.8500061035156,30615.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905971109867096,1.0,0.0,0.0,3.389899969100952,3.389920711517334,7.667734394090076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.94140625,0.0,1786.7154541015625,1895.4371337890625,0.0,3459.17724609375,1.0,1.0,0.0,3.0,1.0,0.0
18097200,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.6749938130378723,0.529775857925415,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9338131546974182,0.4748084843158722,0.4502497315406799,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8647587895393372,0.381155401468277,0.2679920792579651,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8550218939781189,0.3681590259075165,0.3505751490592956,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7416741847991943,0.2366613149642944,1.076468825340271,284.9848022460937,284.95001220703125,299.25,293.2534484863281,297.87139892578125,297.2260437011719,284.9853820800781,1.0,0.5961571931838989,0.4240225255489349,0.4240225255489349,1.0,1.0,-3.2122063636779785,1.0223674774169922,2.1898388862609863,0.2972049117088318,0.9104557037353516,0.9104557037353516,0.0,150.52157592773438,149.0,57390.63671875,0.0,2712.851318359375,1.0,279.13946533203125,283.1833190917969,296.2241516113281,299.891357421875,293.1499938964844,293.1499938964844,278.8500061035156,30615.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905971109867096,1.0,0.0,0.0,3.389899969100952,3.389920711517334,7.667734394090076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.94140625,0.0,1786.7154541015625,1895.4371337890625,0.0,3459.17724609375,1.0,1.0,0.0,3.0,1.0,0.0
18097260,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6759356260299683,0.5269640684127808,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9376696944236756,0.4771965146064758,0.452662318944931,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8665433526039124,0.3813042342662811,0.2682242691516876,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.856970489025116,0.3686285614967346,0.351153552532196,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.742999255657196,0.2366697192192077,1.0768650770187378,284.8808288574219,284.95001220703125,299.2726745605469,293.248291015625,297.8765563964844,297.2245178222656,284.8839111328125,1.0,0.595905065536499,0.4234205186367035,0.4234205186367035,1.0,1.0,-3.213174819946289,1.0211081504821775,2.192066669464112,0.2958724796772003,0.810357928276062,0.810357928276062,0.0,149.68861389160156,152.0,57957.1171875,0.0,2710.2587890625,1.0,278.8596496582031,283.06109619140625,296.2650451660156,300.03350830078125,293.1499938964844,293.1499938964844,279.1499938964844,38286.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912523627281189,1.0,0.0,0.0,3.2934646606445312,3.293485641479492,7.237678687488369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.6982421875,0.0,1730.9544677734375,1895.4371337890625,0.0,3520.009033203125,0.9877073764801024,1.0,0.0,3.0,1.0,0.0
18097320,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6759356260299683,0.5269640684127808,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9376696944236756,0.4771965146064758,0.452662318944931,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8665433526039124,0.3813042342662811,0.2682242691516876,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.856970489025116,0.3686285614967346,0.351153552532196,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.742999255657196,0.2366697192192077,1.0768650770187378,284.8808288574219,284.95001220703125,299.2726745605469,293.248291015625,297.8765563964844,297.2245178222656,284.8839111328125,1.0,0.595905065536499,0.4234205186367035,0.4234205186367035,1.0,1.0,-3.213174819946289,1.0211081504821775,2.192066669464112,0.2958724796772003,0.810357928276062,0.810357928276062,0.0,149.68861389160156,152.0,57957.1171875,0.0,2710.2587890625,1.0,278.8596496582031,283.06109619140625,296.2650451660156,300.03350830078125,293.1499938964844,293.1499938964844,279.1499938964844,38286.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912523627281189,1.0,0.0,0.0,3.2934646606445312,3.293485641479492,7.237678687488369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.6982421875,0.0,1730.9544677734375,1895.4371337890625,0.0,3520.009033203125,0.9877073764801024,1.0,0.0,3.0,1.0,0.0
18097380,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.6767349243164062,0.5271263718605042,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9396494030952454,0.4802373647689819,0.4552960991859436,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8668405413627625,0.3820414841175079,0.2685827016830444,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8574621081352234,0.3695831298828125,0.3518774509429931,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7431057691574097,0.2369761019945144,1.0776883363723757,284.9914855957031,284.95001220703125,299.2951965332031,293.2431335449219,297.8854064941406,297.2282409667969,284.9926147460937,1.0,0.5969034433364868,0.422818511724472,0.422818511724472,1.0,1.0,-3.218821287155152,1.0215791463851929,2.197242259979248,0.2953703999519348,0.8919500708580017,0.8919500708580017,0.0,149.99267578125,155.0,57285.3125,0.0,2723.3974609375,1.0,279.13970947265625,283.1865539550781,296.2177734375,299.871826171875,293.1499938964844,293.1499938964844,279.45001220703125,31931.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904051959514618,1.0,0.0,0.0,3.38085675239563,3.380877494812012,7.62687818678387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.01611328125,0.0,1787.3988037109375,1895.4371337890625,0.0,3441.324462890625,1.0,1.0,0.0,3.0,1.0,0.0
18097440,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.6767349243164062,0.5271263718605042,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9396494030952454,0.4802373647689819,0.4552960991859436,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8668405413627625,0.3820414841175079,0.2685827016830444,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8574621081352234,0.3695831298828125,0.3518774509429931,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7431057691574097,0.2369761019945144,1.0776883363723757,284.9914855957031,284.95001220703125,299.2951965332031,293.2431335449219,297.8854064941406,297.2282409667969,284.9926147460937,1.0,0.5969034433364868,0.422818511724472,0.422818511724472,1.0,1.0,-3.218821287155152,1.0215791463851929,2.197242259979248,0.2953703999519348,0.8919500708580017,0.8919500708580017,0.0,149.99267578125,155.0,57285.3125,0.0,2723.3974609375,1.0,279.13970947265625,283.1865539550781,296.2177734375,299.871826171875,293.1499938964844,293.1499938964844,279.45001220703125,31931.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904051959514618,1.0,0.0,0.0,3.38085675239563,3.380877494812012,7.62687818678387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.01611328125,0.0,1787.3988037109375,1895.4371337890625,0.0,3441.324462890625,1.0,1.0,0.0,3.0,1.0,0.0
18097500,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.9990000128746032,0.6772183179855347,0.527704656124115,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9404656887054444,0.4819951057434082,0.4568315148353576,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.866884171962738,0.3826382458209991,0.268917828798294,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.8575876951217651,0.370257556438446,0.3524209856986999,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.743072509765625,0.2372702807188034,1.07871675491333,285.11004638671875,284.95001220703125,299.3063659667969,293.24053955078125,297.8911437988281,297.2319030761719,285.1161499023437,1.0,0.59779953956604,0.4225175082683563,0.4225175082683563,1.0,1.0,-3.223653078079224,1.0225400924682615,2.201112985610962,0.2954456210136413,1.0,1.0,0.0,150.387939453125,155.0,56370.390625,0.0,2735.410400390625,1.0,279.3922119140625,283.3246765136719,296.1939392089844,299.7294006347656,293.1499938964844,293.1499938964844,279.45001220703125,27399.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983050584793091,1.0,0.0,0.0,3.411705732345581,3.4117259979248047,7.766698217892554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.5849609375,0.0,1784.5841064453125,1895.4371337890625,0.0,3387.780029296875,1.0,1.0,0.0,3.0,1.0,0.0
18097560,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.9990000128746032,0.6778823733329773,0.5282881259918213,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.9414645433425904,0.4839464128017425,0.4586110115051269,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.8671107888221741,0.3834246695041656,0.2694259881973266,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.85787034034729,0.3710980117321014,0.3531654477119446,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.7431840896606445,0.2376909554004669,1.080425500869751,285.1539611816406,284.95001220703125,299.3175048828125,293.2379455566406,297.89776611328125,297.2372741699219,285.15594482421875,1.0,0.5989407896995544,0.4220580160617828,0.4220580160617828,1.0,1.0,-3.230052709579468,1.0236806869506836,2.206371784210205,0.2953374087810516,1.0,1.0,0.0,150.85093688964844,158.0,56245.99609375,0.0,2751.037353515625,1.0,279.4397888183594,283.3673400878906,296.2106018066406,299.7887878417969,293.1499938964844,293.1499938964844,279.1499938964844,26341.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963621258735657,1.0,0.0,0.0,3.4190073013305664,3.419027328491211,7.799977197464614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.11328125,0.0,1784.0546875,1895.4371337890625,0.0,3369.650634765625,1.0,1.0,0.0,3.0,1.0,0.0
18097620,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.6767260432243347,0.5319005250930786,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9413966536521912,0.4867749512195587,0.4616595804691314,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8658503293991089,0.3839666247367859,0.2700882256031036,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8568404912948608,0.3719324171543121,0.3542788326740265,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7421138286590576,0.2379723936319351,1.0828317403793335,285.0068664550781,284.95001220703125,299.3396301269531,293.2327575683594,297.9036865234375,297.23748779296875,285.0059509277344,1.0,0.6016550064086914,0.4211390316486358,0.4211390316486358,1.0,1.0,-3.243093490600586,1.0259851217269895,2.2171084880828857,0.2950006127357483,1.0,1.0,0.0,152.55438232421875,161.0,57623.046875,0.0,2787.25390625,1.0,279.16094970703125,283.1923522949219,296.26580810546875,299.9979858398437,293.1499938964844,293.1499938964844,278.8500061035156,26347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064857959747314,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.58203125,0.0,1784.0576171875,1895.4371337890625,0.0,3463.96240234375,1.0,1.0,0.0,3.0,1.0,0.0
18097680,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.6767260432243347,0.5319005250930786,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9413966536521912,0.4867749512195587,0.4616595804691314,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8658503293991089,0.3839666247367859,0.2700882256031036,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8568404912948608,0.3719324171543121,0.3542788326740265,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7421138286590576,0.2379723936319351,1.0828317403793335,285.0068664550781,284.95001220703125,299.3396301269531,293.2327575683594,297.9036865234375,297.23748779296875,285.0059509277344,1.0,0.6016550064086914,0.4211390316486358,0.4211390316486358,1.0,1.0,-3.243093490600586,1.0259851217269895,2.2171084880828857,0.2950006127357483,1.0,1.0,0.0,152.55438232421875,161.0,57623.046875,0.0,2787.25390625,1.0,279.16094970703125,283.1923522949219,296.26580810546875,299.9979858398437,293.1499938964844,293.1499938964844,278.8500061035156,26347.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064857959747314,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.58203125,0.0,1784.0576171875,1895.4371337890625,0.0,3463.96240234375,1.0,1.0,0.0,3.0,1.0,0.0
18097740,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.6722031831741333,0.5391063690185547,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9380718469619752,0.4885681569576263,0.4636090993881225,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8618348836898804,0.3834649324417114,0.2699412703514099,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8532353639602661,0.3718560338020324,0.3544623255729675,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.738804042339325,0.2375092655420303,1.0819058418273926,284.85772705078125,284.95001220703125,299.361572265625,293.2275390625,297.9033203125,297.2286376953125,284.8579406738281,1.0,0.6044899225234985,0.4202200472354889,0.4202200472354889,1.0,1.0,-3.2530357837677,1.0271767377853394,2.225858926773072,0.2937445640563965,0.88251131772995,0.88251131772995,0.0,155.25352478027344,164.0,58833.97265625,0.0,2822.82275390625,1.0,278.8607482910156,283.01861572265625,296.2640686035156,300.0911865234375,293.1499938964844,293.1499938964844,279.1499938964844,31580.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162874221801758,1.0,0.0,0.0,3.3826727867126465,3.3826935291290283,7.635075007783598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.78515625,0.0,1786.385009765625,1895.4371337890625,0.0,3554.85791015625,1.0,1.0,0.0,3.0,1.0,0.0
18097800,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.6722031831741333,0.5391063690185547,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9380718469619752,0.4885681569576263,0.4636090993881225,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8618348836898804,0.3834649324417114,0.2699412703514099,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8532353639602661,0.3718560338020324,0.3544623255729675,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.738804042339325,0.2375092655420303,1.0819058418273926,284.85772705078125,284.95001220703125,299.361572265625,293.2275390625,297.9033203125,297.2286376953125,284.8579406738281,1.0,0.6044899225234985,0.4202200472354889,0.4202200472354889,1.0,1.0,-3.2530357837677,1.0271767377853394,2.225858926773072,0.2937445640563965,0.88251131772995,0.88251131772995,0.0,155.25352478027344,164.0,58833.97265625,0.0,2822.82275390625,1.0,278.8607482910156,283.01861572265625,296.2640686035156,300.0911865234375,293.1499938964844,293.1499938964844,279.1499938964844,31580.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162874221801758,1.0,0.0,0.0,3.3826727867126465,3.3826935291290283,7.635075007783598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.78515625,0.0,1786.385009765625,1895.4371337890625,0.0,3554.85791015625,1.0,1.0,0.0,3.0,1.0,0.0
18097860,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6681033968925476,0.5461124181747437,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.935225784778595,0.4913481473922729,0.4659488499164581,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8582825660705566,0.3838816285133362,0.2700428366661072,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8500025868415833,0.3725019991397857,0.354877769947052,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7356594204902649,0.2373922914266586,1.0810011625289917,285.0113220214844,284.95001220703125,299.3833312988281,293.22235107421875,297.90924072265625,297.2293395996094,285.0124206542969,1.0,0.6074267029762268,0.419170469045639,0.419170469045639,1.0,1.0,-3.263801097869873,1.02834951877594,2.235451459884644,0.2916874885559082,0.9873404502868652,0.9873404502868652,0.0,157.9220733642578,152.0,57862.0625,0.0,2860.15869140625,1.0,279.14093017578125,283.1888122558594,296.1998291015625,299.8927917480469,293.1499938964844,293.1499938964844,278.8500061035156,27045.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084535837173462,1.0,0.0,0.0,3.414153575897217,3.4141738414764404,7.777847486067913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7314453125,0.0,1784.40966796875,1895.4371337890625,0.0,3482.24658203125,1.0,1.0,0.0,3.0,1.0,0.0
18097920,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6681033968925476,0.5461124181747437,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.935225784778595,0.4913481473922729,0.4659488499164581,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8582825660705566,0.3838816285133362,0.2700428366661072,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8500025868415833,0.3725019991397857,0.354877769947052,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7356594204902649,0.2373922914266586,1.0810011625289917,285.0113220214844,284.95001220703125,299.3833312988281,293.22235107421875,297.90924072265625,297.2293395996094,285.0124206542969,1.0,0.6074267029762268,0.419170469045639,0.419170469045639,1.0,1.0,-3.263801097869873,1.02834951877594,2.235451459884644,0.2916874885559082,0.9873404502868652,0.9873404502868652,0.0,157.9220733642578,152.0,57862.0625,0.0,2860.15869140625,1.0,279.14093017578125,283.1888122558594,296.1998291015625,299.8927917480469,293.1499938964844,293.1499938964844,278.8500061035156,27045.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084535837173462,1.0,0.0,0.0,3.414153575897217,3.4141738414764404,7.777847486067913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7314453125,0.0,1784.40966796875,1895.4371337890625,0.0,3482.24658203125,1.0,1.0,0.0,3.0,1.0,0.0
