time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097980,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6642633676528931,0.5407408475875854,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9406080842018129,0.4936329126358032,0.468302458524704,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.861225962638855,0.3838786780834198,0.2701812386512756,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8530535101890564,0.3727953732013702,0.3553035259246826,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7376610636711121,0.2370364516973495,1.0797938108444214,284.8670349121094,284.95001220703125,299.4049072265625,293.2171630859375,297.9119567871094,297.226318359375,284.8664245605469,1.0,0.6053179502487183,0.4181208908557892,0.4181208908557892,1.0,1.0,-3.259427547454834,1.0240075588226318,2.235419988632202,0.2878295183181762,0.8717038631439209,0.8717038631439209,0.0,155.97604370117188,140.0,58807.23046875,0.0,2840.171875,1.0,278.8595886230469,283.0227966308594,296.2420959472656,300.0613708496094,293.1499938964844,293.1499938964844,279.1499938964844,32315.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165562391281128,1.0,0.0,0.0,3.377542734146118,3.377563714981079,7.611934620399552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.876953125,0.0,1786.6536865234375,1895.4371337890625,0.0,3557.34375,1.0,1.0,0.0,3.0,1.0,0.0
18098040,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.6642633676528931,0.5407408475875854,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9406080842018129,0.4936329126358032,0.468302458524704,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.861225962638855,0.3838786780834198,0.2701812386512756,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8530535101890564,0.3727953732013702,0.3553035259246826,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7376610636711121,0.2370364516973495,1.0797938108444214,284.8670349121094,284.95001220703125,299.4049072265625,293.2171630859375,297.9119567871094,297.226318359375,284.8664245605469,1.0,0.6053179502487183,0.4181208908557892,0.4181208908557892,1.0,1.0,-3.259427547454834,1.0240075588226318,2.235419988632202,0.2878295183181762,0.8717038631439209,0.8717038631439209,0.0,155.97604370117188,140.0,58807.23046875,0.0,2840.171875,1.0,278.8595886230469,283.0227966308594,296.2420959472656,300.0613708496094,293.1499938964844,293.1499938964844,279.1499938964844,32315.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165562391281128,1.0,0.0,0.0,3.377542734146118,3.377563714981079,7.611934620399552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.876953125,0.0,1786.6536865234375,1895.4371337890625,0.0,3557.34375,1.0,1.0,0.0,3.0,1.0,0.0
18098100,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9990000128746032,0.6637157797813416,0.5348036885261536,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9452783465385436,0.4949126243591308,0.4692525863647461,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8642821311950684,0.3839935660362243,0.2700871527194977,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8561366200447083,0.3730299472808838,0.3553182184696197,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7399157881736755,0.2369140833616256,1.078463435173035,284.9720458984375,284.95001220703125,299.4156188964844,293.2145690917969,297.91387939453125,297.225830078125,284.9767150878906,1.0,0.602953314781189,0.4175961017608642,0.4175961017608642,1.0,1.0,-3.251739263534546,1.0198553800582886,2.231884002685547,0.2851172685623169,0.9297122955322266,0.9297122955322266,0.0,153.73880004882812,140.0,57738.984375,0.0,2811.74560546875,1.0,279.0953674316406,283.1498107910156,296.18707275390625,299.8436889648437,293.1499938964844,293.1499938964844,279.1499938964844,30268.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110751152038574,1.0,0.0,0.0,3.3918116092681885,3.391832113265991,7.676384825572313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.845703125,0.0,1785.86962890625,1895.4371337890625,0.0,3506.57861328125,1.0,1.0,0.0,3.0,1.0,0.0
18098160,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.664520263671875,0.5262802839279175,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9518789052963256,0.4964796900749206,0.4705210924148559,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8690622448921204,0.38438481092453,0.2702111899852752,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8608675003051758,0.3734985291957855,0.3555725514888763,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7435368895530701,0.2369913160800933,1.0779443979263306,284.9933776855469,284.95001220703125,299.4263000488281,293.21197509765625,297.9181213378906,297.22857666015625,284.9931945800781,1.0,0.5999751687049866,0.4172042310237884,0.4172042310237884,1.0,1.0,-3.242848396301269,1.0155980587005615,2.227250337600708,0.2826482951641083,0.9562240839004515,0.9562240839004515,0.0,150.66741943359375,158.0,57503.828125,0.0,2776.347900390625,1.0,279.1406555175781,283.1740417480469,296.18475341796875,299.8614807128906,293.1499938964844,293.1499938964844,278.8500061035156,28142.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081270098686218,1.0,0.0,0.0,3.406567573547364,3.406587839126587,7.743321361886046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.228515625,0.0,1784.9375,1895.4371337890625,0.0,3479.213623046875,1.0,1.0,0.0,3.0,1.0,0.0
18098220,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.664260745048523,0.5306005477905273,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9508934020996094,0.4988692700862884,0.4730435907840729,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8669691681861877,0.3844708800315857,0.2704729735851288,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8590229153633118,0.3738835453987121,0.3561646640300751,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7416945099830627,0.2369036823511123,1.078238844871521,284.8639221191406,284.95001220703125,299.447509765625,293.2068176269531,297.9218444824219,297.22607421875,284.8648681640625,1.0,0.6030188202857971,0.4164205193519592,0.4164205193519592,1.0,1.0,-3.252414464950561,1.016925573348999,2.2354888916015625,0.2822466492652893,0.8395004272460938,0.8395004272460938,0.0,152.45040893554688,176.0,58476.47265625,0.0,2806.05126953125,1.0,278.8592834472656,283.022705078125,296.2269897460937,300.0199279785156,293.1499938964844,293.1499938964844,279.1499938964844,35304.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151703715324402,1.0,0.0,0.0,3.356574535369873,3.356595754623413,7.517715516769385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.08203125,0.0,1787.5989990234375,1895.4371337890625,0.0,3544.52294921875,1.0,1.0,0.0,3.0,1.0,0.0
18098280,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.664260745048523,0.5306005477905273,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9508934020996094,0.4988692700862884,0.4730435907840729,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8669691681861877,0.3844708800315857,0.2704729735851288,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8590229153633118,0.3738835453987121,0.3561646640300751,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7416945099830627,0.2369036823511123,1.078238844871521,284.8639221191406,284.95001220703125,299.447509765625,293.2068176269531,297.9218444824219,297.22607421875,284.8648681640625,1.0,0.6030188202857971,0.4164205193519592,0.4164205193519592,1.0,1.0,-3.252414464950561,1.016925573348999,2.2354888916015625,0.2822466492652893,0.8395004272460938,0.8395004272460938,0.0,152.45040893554688,176.0,58476.47265625,0.0,2806.05126953125,1.0,278.8592834472656,283.022705078125,296.2269897460937,300.0199279785156,293.1499938964844,293.1499938964844,279.1499938964844,35304.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151703715324402,1.0,0.0,0.0,3.356574535369873,3.356595754623413,7.517715516769385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.08203125,0.0,1787.5989990234375,1895.4371337890625,0.0,3544.52294921875,1.0,1.0,0.0,3.0,1.0,0.0
18098340,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.660435140132904,0.5490376353263855,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9409283399581908,0.5020130276679993,0.4759121239185333,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8577199578285217,0.3852114975452423,0.270947128534317,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8501970171928406,0.3748153150081634,0.3570320904254913,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7341525554656982,0.2371108382940292,1.079606056213379,285.02471923828125,284.95001220703125,299.468505859375,293.20166015625,297.93072509765625,297.230224609375,285.02655029296875,1.0,0.6111432909965515,0.41563680768013,0.41563680768013,1.0,1.0,-3.281272649765014,1.025120973587036,2.2561519145965576,0.28500697016716,0.955786943435669,0.955786943435669,0.0,159.64459228515625,179.0,57794.30859375,0.0,2906.6845703125,1.0,279.14068603515625,283.1944274902344,296.1785583496094,299.8580627441406,293.1499938964844,293.1499938964844,278.8500061035156,28441.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073956608772278,1.0,0.0,0.0,3.4044971466064453,3.404517412185669,7.733912639196205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.7900390625,0.0,1785.07568359375,1895.4371337890625,0.0,3472.41845703125,1.0,1.0,0.0,3.0,1.0,0.0
18098400,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.660435140132904,0.5490376353263855,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9409283399581908,0.5020130276679993,0.4759121239185333,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8577199578285217,0.3852114975452423,0.270947128534317,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8501970171928406,0.3748153150081634,0.3570320904254913,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7341525554656982,0.2371108382940292,1.079606056213379,285.02471923828125,284.95001220703125,299.468505859375,293.20166015625,297.93072509765625,297.230224609375,285.02655029296875,1.0,0.6111432909965515,0.41563680768013,0.41563680768013,1.0,1.0,-3.281272649765014,1.025120973587036,2.2561519145965576,0.28500697016716,0.955786943435669,0.955786943435669,0.0,159.64459228515625,179.0,57794.30859375,0.0,2906.6845703125,1.0,279.14068603515625,283.1944274902344,296.1785583496094,299.8580627441406,293.1499938964844,293.1499938964844,278.8500061035156,28441.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073956608772278,1.0,0.0,0.0,3.4044971466064453,3.404517412185669,7.733912639196205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.7900390625,0.0,1785.07568359375,1895.4371337890625,0.0,3472.41845703125,1.0,1.0,0.0,3.0,1.0,0.0
18098460,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6525041460990906,0.5643579959869385,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9331634044647216,0.5045539736747742,0.4787808656692505,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8505757451057434,0.3854211270809173,0.2714356780052185,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8434140682220459,0.3753029704093933,0.3579147160053253,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.728134036064148,0.2368904203176498,1.0804903507232666,284.9057922363281,284.95001220703125,299.4893493652344,293.196533203125,297.93414306640625,297.2273254394531,284.9061889648437,1.0,0.6175290942192078,0.41463303565979,0.41463303565979,1.0,1.0,-3.3058784008026123,1.0311771631240845,2.2747011184692383,0.2864538133144378,0.8742403984069824,0.8742403984069824,0.0,165.81488037109375,182.0,59106.31640625,0.0,2993.97705078125,1.0,278.85919189453125,283.0444641113281,296.2279052734375,300.0558776855469,293.1499938964844,293.1499938964844,279.1499938964844,32537.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168608784675598,1.0,0.0,0.0,3.375985622406006,3.376006364822388,7.604916731906997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.2978515625,0.0,1786.7322998046875,1895.4371337890625,0.0,3560.160888671875,1.0,1.0,0.0,3.0,1.0,0.0
18098520,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6525041460990906,0.5643579959869385,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9331634044647216,0.5045539736747742,0.4787808656692505,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8505757451057434,0.3854211270809173,0.2714356780052185,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8434140682220459,0.3753029704093933,0.3579147160053253,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.728134036064148,0.2368904203176498,1.0804903507232666,284.9057922363281,284.95001220703125,299.4893493652344,293.196533203125,297.93414306640625,297.2273254394531,284.9061889648437,1.0,0.6175290942192078,0.41463303565979,0.41463303565979,1.0,1.0,-3.3058784008026123,1.0311771631240845,2.2747011184692383,0.2864538133144378,0.8742403984069824,0.8742403984069824,0.0,165.81488037109375,182.0,59106.31640625,0.0,2993.97705078125,1.0,278.85919189453125,283.0444641113281,296.2279052734375,300.0558776855469,293.1499938964844,293.1499938964844,279.1499938964844,32537.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168608784675598,1.0,0.0,0.0,3.375985622406006,3.376006364822388,7.604916731906997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.2978515625,0.0,1786.7322998046875,1895.4371337890625,0.0,3560.160888671875,1.0,1.0,0.0,3.0,1.0,0.0
18098580,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.6449235677719116,0.5770940184593201,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9271761775016784,0.5076334476470947,0.4815642833709717,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8449315428733826,0.3861246705055237,0.2718583047389984,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8380647897720337,0.3761734664440155,0.358691394329071,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7230350971221924,0.2367404252290725,1.0801010131835938,285.05889892578125,284.95001220703125,299.510009765625,293.1914367675781,297.9403991699219,297.2287902832031,285.0602111816406,1.0,0.6228682994842529,0.4136292636394501,0.4136292636394501,1.0,1.0,-3.325514316558838,1.0355044603347778,2.2900099754333496,0.2855427861213684,1.0,1.0,0.0,170.9351806640625,185.0,58258.18359375,0.0,3065.640625,1.0,279.1408996582031,283.21173095703125,296.1745910644531,299.8885498046875,293.1499938964844,293.1499938964844,278.8500061035156,26506.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910513699054718,1.0,0.0,0.0,3.417874336242676,3.4178943634033203,7.794808993821789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5439453125,0.0,1784.138671875,1895.4371337890625,0.0,3501.370361328125,1.0,1.0,0.0,3.0,1.0,0.0
18098640,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.9990000128746032,0.6449235677719116,0.5770940184593201,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9271761775016784,0.5076334476470947,0.4815642833709717,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8449315428733826,0.3861246705055237,0.2718583047389984,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8380647897720337,0.3761734664440155,0.358691394329071,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7230350971221924,0.2367404252290725,1.0801010131835938,285.05889892578125,284.95001220703125,299.510009765625,293.1914367675781,297.9403991699219,297.2287902832031,285.0602111816406,1.0,0.6228682994842529,0.4136292636394501,0.4136292636394501,1.0,1.0,-3.325514316558838,1.0355044603347778,2.2900099754333496,0.2855427861213684,1.0,1.0,0.0,170.9351806640625,185.0,58258.18359375,0.0,3065.640625,1.0,279.1408996582031,283.21173095703125,296.1745910644531,299.8885498046875,293.1499938964844,293.1499938964844,278.8500061035156,26506.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910513699054718,1.0,0.0,0.0,3.417874336242676,3.4178943634033203,7.794808993821789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.5439453125,0.0,1784.138671875,1895.4371337890625,0.0,3501.370361328125,1.0,1.0,0.0,3.0,1.0,0.0
18098700,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9973598718643188,0.6410583257675171,0.5786030888557434,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9234100580215454,0.5090005993843079,0.4831490814685821,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8416102528572083,0.3863430023193359,0.2722172737121582,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8348734974861145,0.3764948844909668,0.3592472374439239,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7199846506118774,0.2365797758102417,1.0803707838058472,284.9504089355469,284.95001220703125,299.520263671875,293.1889038085937,297.9425048828125,297.2283935546875,284.9440002441406,1.0,0.6250683665275574,0.4131273627281189,0.4131273627281189,1.0,1.0,-3.3306500911712646,1.0359710454940796,2.2946791648864746,0.2846757769584656,0.9558442831039428,0.9558442831039428,0.0,173.89991760253906,185.0,59351.64453125,0.0,3093.76953125,1.0,278.9036560058594,283.07763671875,296.2229309082031,300.1018981933594,293.1499938964844,293.1499938964844,278.8500061035156,27230.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165789484977722,1.0,0.0,0.0,3.4128754138946533,3.412895679473877,7.772024446239811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.48828125,0.0,1784.5009765625,1895.4371337890625,0.0,3557.55419921875,1.0,1.0,0.0,3.0,1.0,0.0
18098760,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9914377927780152,0.6375609040260315,0.5753889679908752,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9178593158721924,0.5099804997444153,0.4843558967113495,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8369413614273071,0.3861958682537079,0.2723239064216614,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8303822875022888,0.3765012621879577,0.3595183491706848,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7157008647918701,0.2361882030963897,1.079736590385437,284.91082763671875,284.95001220703125,299.53045654296875,293.1863708496094,297.9418640136719,297.2246398925781,284.9098815917969,1.0,0.6266277432441711,0.4125051498413086,0.4125051498413086,1.0,1.0,-3.327967405319214,1.0333411693572998,2.294626235961914,0.2824744284152984,0.921171009540558,0.921171009540558,0.0,177.51025390625,188.0,59389.57421875,0.0,3108.3564453125,1.0,278.8593139648437,283.0389099121094,296.2171630859375,300.0702819824219,293.1499938964844,293.1499938964844,278.54998779296875,29344.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197664856910706,1.0,0.0,0.0,3.3982365131378174,3.39825701713562,7.705494908805122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.40234375,0.0,1785.47900390625,1895.4371337890625,0.0,3587.00341796875,1.0,1.0,0.0,3.0,1.0,0.0
18098820,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9807783365249634,0.6317318081855774,0.5700812935829163,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9089637398719788,0.5115526914596558,0.4861453771591186,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8290456533432007,0.3855068683624267,0.272084891796112,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8227906227111816,0.3761549592018127,0.3595147132873535,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.70791095495224,0.2351623326539993,1.0765701532363892,284.8354797363281,284.95001220703125,299.5507507324219,293.18133544921875,297.9385986328125,297.2145690917969,284.83935546875,1.0,0.628750741481781,0.4112607538700104,0.4112607538700104,1.0,1.0,-3.3196380138397217,1.0269831418991089,2.2926549911499023,0.2776829898357391,0.7921639680862427,0.7921639680862427,0.0,183.5360870361328,191.0,59504.4765625,0.0,3124.216064453125,1.0,278.560791015625,282.9474182128906,296.2019958496094,300.0870361328125,293.1499938964844,293.1499938964844,278.8500061035156,39845.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265255928039552,1.0,0.0,0.0,3.2379488945007324,3.2379698753356934,6.995734338488546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.64453125,0.0,1672.3704833984375,1895.4371337890625,0.0,3649.254150390625,0.975982129573822,1.0,0.0,3.0,1.0,0.0
18098880,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.9807783365249634,0.6317318081855774,0.5700812935829163,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9089637398719788,0.5115526914596558,0.4861453771591186,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8290456533432007,0.3855068683624267,0.272084891796112,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8227906227111816,0.3761549592018127,0.3595147132873535,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.70791095495224,0.2351623326539993,1.0765701532363892,284.8354797363281,284.95001220703125,299.5507507324219,293.18133544921875,297.9385986328125,297.2145690917969,284.83935546875,1.0,0.628750741481781,0.4112607538700104,0.4112607538700104,1.0,1.0,-3.3196380138397217,1.0269831418991089,2.2926549911499023,0.2776829898357391,0.7921639680862427,0.7921639680862427,0.0,183.5360870361328,191.0,59504.4765625,0.0,3124.216064453125,1.0,278.560791015625,282.9474182128906,296.2019958496094,300.0870361328125,293.1499938964844,293.1499938964844,278.8500061035156,39845.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265255928039552,1.0,0.0,0.0,3.2379488945007324,3.2379698753356934,6.995734338488546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.64453125,0.0,1672.3704833984375,1895.4371337890625,0.0,3649.254150390625,0.975982129573822,1.0,0.0,3.0,1.0,0.0
18098940,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9742984175682068,0.6286608576774597,0.5670017004013062,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9052873849868774,0.5143677592277527,0.4886403083801269,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8250430822372437,0.3859453201293945,0.2722948491573334,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.818924069404602,0.3767441213130951,0.3599821031093597,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7034826278686523,0.2348590940237045,1.0749777555465698,284.9429016113281,284.95001220703125,299.5708312988281,293.17633056640625,297.94354248046875,297.2163391113281,284.9440002441406,1.0,0.6305149793624878,0.4100163578987121,0.4100163578987121,1.0,1.0,-3.317823886871338,1.0228863954544067,2.2949373722076416,0.2744993269443512,0.8423377275466919,0.8423377275466919,0.0,187.1972503662109,194.0,58700.43359375,0.0,3140.98828125,1.0,278.838623046875,283.0723571777344,296.14404296875,299.89019775390625,293.1499938964844,293.1499938964844,279.1499938964844,34872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916186273097992,1.0,0.0,0.0,3.3113813400268555,3.311401844024658,7.316639880627918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.3876953125,0.0,1721.430419921875,1895.4371337890625,0.0,3553.92236328125,0.988015592098236,1.0,0.0,3.0,1.0,0.0
18099000,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9742984175682068,0.6286608576774597,0.5670017004013062,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9052873849868774,0.5143677592277527,0.4886403083801269,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8250430822372437,0.3859453201293945,0.2722948491573334,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.818924069404602,0.3767441213130951,0.3599821031093597,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7034826278686523,0.2348590940237045,1.0749777555465698,284.9429016113281,284.95001220703125,299.5708312988281,293.17633056640625,297.94354248046875,297.2163391113281,284.9440002441406,1.0,0.6305149793624878,0.4100163578987121,0.4100163578987121,1.0,1.0,-3.317823886871338,1.0228863954544067,2.2949373722076416,0.2744993269443512,0.8423377275466919,0.8423377275466919,0.0,187.1972503662109,194.0,58700.43359375,0.0,3140.98828125,1.0,278.838623046875,283.0723571777344,296.14404296875,299.89019775390625,293.1499938964844,293.1499938964844,279.1499938964844,34872.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916186273097992,1.0,0.0,0.0,3.3113813400268555,3.311401844024658,7.316639880627918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.3876953125,0.0,1721.430419921875,1895.4371337890625,0.0,3553.92236328125,0.988015592098236,1.0,0.0,3.0,1.0,0.0
18099060,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9698185920715332,0.6262429356575012,0.5648078918457031,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.903950810432434,0.5177029967308044,0.4917458295822143,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8229461908340454,0.3868881165981293,0.2729383707046509,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8169050812721252,0.3777912259101867,0.3609604835510254,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7010347247123718,0.2350299656391143,1.0757050514221191,285.0528869628906,284.95001220703125,299.5907287597656,293.17138671875,297.9529113769531,297.22283935546875,285.0536193847656,1.0,0.6324931979179382,0.4093548953533172,0.4093548953533172,1.0,1.0,-3.321742534637451,1.0223301649093628,2.299412488937378,0.2741793394088745,0.9593194127082824,0.9593194127082824,0.0,189.887451171875,197.0,57929.11328125,0.0,3164.918212890625,1.0,279.1390380859375,283.2032470703125,296.1441345214844,299.8261108398437,293.1499938964844,293.1499938964844,278.8500061035156,28332.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084389805793762,1.0,0.0,0.0,3.404659509658813,3.404680013656616,7.734650466773019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.87109375,0.0,1784.1956787109375,1895.4371337890625,0.0,3482.111328125,1.0,1.0,0.0,3.0,1.0,0.0
18099120,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9698185920715332,0.6262429356575012,0.5648078918457031,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.903950810432434,0.5177029967308044,0.4917458295822143,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8229461908340454,0.3868881165981293,0.2729383707046509,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8169050812721252,0.3777912259101867,0.3609604835510254,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7010347247123718,0.2350299656391143,1.0757050514221191,285.0528869628906,284.95001220703125,299.5907287597656,293.17138671875,297.9529113769531,297.22283935546875,285.0536193847656,1.0,0.6324931979179382,0.4093548953533172,0.4093548953533172,1.0,1.0,-3.321742534637451,1.0223301649093628,2.299412488937378,0.2741793394088745,0.9593194127082824,0.9593194127082824,0.0,189.887451171875,197.0,57929.11328125,0.0,3164.918212890625,1.0,279.1390380859375,283.2032470703125,296.1441345214844,299.8261108398437,293.1499938964844,293.1499938964844,278.8500061035156,28332.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084389805793762,1.0,0.0,0.0,3.404659509658813,3.404680013656616,7.734650466773019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.87109375,0.0,1784.1956787109375,1895.4371337890625,0.0,3482.111328125,1.0,1.0,0.0,3.0,1.0,0.0
18099180,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9637818336486816,0.622157871723175,0.561790943145752,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9014877676963806,0.5201027989387512,0.4944442212581634,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8198643326759338,0.3869734406471252,0.2733154296875,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8139364123344421,0.3781428039073944,0.3616702556610107,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6978100538253784,0.2348084598779678,1.076114535331726,284.9099426269531,284.95001220703125,299.6104736328125,293.16650390625,297.9562683105469,297.2208251953125,284.90948486328125,1.0,0.6344246864318848,0.4086934030056,0.4086934030056,1.0,1.0,-3.3231704235076904,1.0209754705429075,2.3021950721740723,0.2730403840541839,0.8721040487289429,0.8721040487289429,0.0,193.17665100097656,200.0,58986.4375,0.0,3186.744873046875,1.0,278.859130859375,283.0374755859375,296.197021484375,300.022216796875,293.1499938964844,293.1499938964844,279.1499938964844,32597.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180001616477966,1.0,0.0,0.0,3.375570774078369,3.375591516494751,7.603048288729042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.6533203125,0.0,1786.7530517578125,1895.4371337890625,0.0,3570.691162109375,1.0,1.0,0.0,3.0,1.0,0.0
18099240,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9637818336486816,0.622157871723175,0.561790943145752,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9014877676963806,0.5201027989387512,0.4944442212581634,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8198643326759338,0.3869734406471252,0.2733154296875,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8139364123344421,0.3781428039073944,0.3616702556610107,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6978100538253784,0.2348084598779678,1.076114535331726,284.9099426269531,284.95001220703125,299.6104736328125,293.16650390625,297.9562683105469,297.2208251953125,284.90948486328125,1.0,0.6344246864318848,0.4086934030056,0.4086934030056,1.0,1.0,-3.3231704235076904,1.0209754705429075,2.3021950721740723,0.2730403840541839,0.8721040487289429,0.8721040487289429,0.0,193.17665100097656,200.0,58986.4375,0.0,3186.744873046875,1.0,278.859130859375,283.0374755859375,296.197021484375,300.022216796875,293.1499938964844,293.1499938964844,279.1499938964844,32597.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180001616477966,1.0,0.0,0.0,3.375570774078369,3.375591516494751,7.603048288729042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.6533203125,0.0,1786.7530517578125,1895.4371337890625,0.0,3570.691162109375,1.0,1.0,0.0,3.0,1.0,0.0
18099300,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9602194428443908,0.6204618811607361,0.5600250959396362,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8998427391052246,0.5214197039604187,0.4955738484859466,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8179287910461426,0.3870898783206939,0.2733379304409027,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.812062680721283,0.3783739507198334,0.36183562874794,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6958197951316833,0.2347035259008407,1.075639724731445,285.01593017578125,284.95001220703125,299.6202697753906,293.1640625,297.9584350585937,297.2205505371094,285.0208435058594,1.0,0.6352449059486389,0.4083626866340637,0.4083626866340637,1.0,1.0,-3.3220553398132324,1.0196906328201294,2.3023648262023926,0.2716289460659027,0.945202112197876,0.945202112197876,0.0,194.95985412597656,200.0,58024.7578125,0.0,3194.3876953125,1.0,279.0953369140625,283.1639404296875,296.142578125,299.81231689453125,293.1499938964844,293.1499938964844,279.1499938964844,29604.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131420254707336,1.0,0.0,0.0,3.396432399749756,3.3964529037475586,7.697314572396863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.5791015625,0.0,1785.591064453125,1895.4371337890625,0.0,3525.739990234375,1.0,1.0,0.0,3.0,1.0,0.0
18099360,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9577168226242064,0.6192349791526794,0.5588428378105164,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8991115093231201,0.5230345129966736,0.4970375597476959,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8167816400527954,0.3874827027320862,0.2735774219036102,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8109543323516846,0.3788386583328247,0.3622418642044067,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6945611238479614,0.2347714006900787,1.0758812427520752,285.0443725585937,284.95001220703125,299.6300048828125,293.1616516113281,297.96246337890625,297.2231140136719,285.0449523925781,1.0,0.6361621618270874,0.4079392254352569,0.4079392254352569,1.0,1.0,-3.323455333709717,1.0190629959106443,2.3043923377990723,0.270149827003479,0.9921565651893616,0.9921565651893616,0.0,196.3035888671875,203.0,57925.4453125,0.0,3205.140380859375,1.0,279.1407775878906,283.1929016113281,296.1405639648437,299.837646484375,293.1499938964844,293.1499938964844,278.8500061035156,26935.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108180403709412,1.0,0.0,0.0,3.4149088859558105,3.414928913116455,7.781288786645746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.294921875,0.0,1784.3553466796875,1895.4371337890625,0.0,3504.19384765625,1.0,1.0,0.0,3.0,1.0,0.0
18099420,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.951419472694397,0.6151409149169922,0.5557993054389954,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8967385292053223,0.5253176093101501,0.4996110796928406,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8136866092681885,0.3874269723892212,0.2738389670848846,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8079404234886169,0.3790673911571502,0.3628187179565429,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6913890242576599,0.2344699501991272,1.07587993144989,284.8971252441406,284.95001220703125,299.6493530273437,293.1568603515625,297.9645080566406,297.2199401855469,284.8966064453125,1.0,0.6379244327545166,0.4070923328399658,0.4070923328399658,1.0,1.0,-3.3239049911499023,1.0169167518615725,2.30698823928833,0.2672181129455566,0.8953192234039307,0.8953192234039307,0.0,199.518798828125,206.0,58995.98828125,0.0,3224.39306640625,1.0,278.8590393066406,283.0231628417969,296.18341064453125,300.0106811523437,293.1499938964844,293.1499938964844,278.54998779296875,30858.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191693663597108,1.0,0.0,0.0,3.387709617614746,3.387730121612549,7.657828859919391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1806640625,0.0,1786.1068115234375,1895.4371337890625,0.0,3581.490478515625,1.0,1.0,0.0,3.0,1.0,0.0
18099480,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.951419472694397,0.6151409149169922,0.5557993054389954,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8967385292053223,0.5253176093101501,0.4996110796928406,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8136866092681885,0.3874269723892212,0.2738389670848846,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8079404234886169,0.3790673911571502,0.3628187179565429,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6913890242576599,0.2344699501991272,1.07587993144989,284.8971252441406,284.95001220703125,299.6493530273437,293.1568603515625,297.9645080566406,297.2199401855469,284.8966064453125,1.0,0.6379244327545166,0.4070923328399658,0.4070923328399658,1.0,1.0,-3.3239049911499023,1.0169167518615725,2.30698823928833,0.2672181129455566,0.8953192234039307,0.8953192234039307,0.0,199.518798828125,206.0,58995.98828125,0.0,3224.39306640625,1.0,278.8590393066406,283.0231628417969,296.18341064453125,300.0106811523437,293.1499938964844,293.1499938964844,278.54998779296875,30858.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191693663597108,1.0,0.0,0.0,3.387709617614746,3.387730121612549,7.657828859919391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.1806640625,0.0,1786.1068115234375,1895.4371337890625,0.0,3581.490478515625,1.0,1.0,0.0,3.0,1.0,0.0
18099540,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9431942105293274,0.6104413866996765,0.5516979098320007,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8929405212402344,0.5270272493362427,0.5013784766197205,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8091910481452942,0.3868023753166199,0.2735363841056824,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8035320043563843,0.3787904381752014,0.3627417683601379,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6869631409645081,0.2337463498115539,1.0735870599746704,284.8509216308594,284.95001220703125,299.66851806640625,293.1521301269531,297.962890625,297.2119445800781,284.8529968261719,1.0,0.6392053365707397,0.4062454402446747,0.4062454402446747,1.0,1.0,-3.3178863525390625,1.0124462842941284,2.305440187454224,0.2641342580318451,0.7862284183502197,0.7862284183502197,0.0,203.3729705810547,209.0,59044.859375,0.0,3232.79833984375,1.0,278.5611267089844,282.9572448730469,296.16845703125,300.0204162597656,293.1499938964844,293.1499938964844,278.8500061035156,40080.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251306056976318,1.0,0.0,0.0,3.208674192428589,3.2086949348449707,6.869807407383632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1845703125,0.0,1636.5560302734375,1895.4371337890625,0.0,3636.42919921875,0.9691141247749328,1.0,0.0,3.0,1.0,0.0
18099600,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.9431942105293274,0.6104413866996765,0.5516979098320007,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8929405212402344,0.5270272493362427,0.5013784766197205,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8091910481452942,0.3868023753166199,0.2735363841056824,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.8035320043563843,0.3787904381752014,0.3627417683601379,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6869631409645081,0.2337463498115539,1.0735870599746704,284.8509216308594,284.95001220703125,299.66851806640625,293.1521301269531,297.962890625,297.2119445800781,284.8529968261719,1.0,0.6392053365707397,0.4062454402446747,0.4062454402446747,1.0,1.0,-3.3178863525390625,1.0124462842941284,2.305440187454224,0.2641342580318451,0.7862284183502197,0.7862284183502197,0.0,203.3729705810547,209.0,59044.859375,0.0,3232.79833984375,1.0,278.5611267089844,282.9572448730469,296.16845703125,300.0204162597656,293.1499938964844,293.1499938964844,278.8500061035156,40080.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251306056976318,1.0,0.0,0.0,3.208674192428589,3.2086949348449707,6.869807407383632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.1845703125,0.0,1636.5560302734375,1895.4371337890625,0.0,3636.42919921875,0.9691141247749328,1.0,0.0,3.0,1.0,0.0
18099660,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9380334615707396,0.6077814102172852,0.5490841269493103,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8915784955024719,0.529966413974762,0.503979504108429,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8068235516548157,0.3872912228107452,0.2737713158130646,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8012710213661194,0.3794407844543457,0.3632475733757019,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6844561696052551,0.2336546778678894,1.072899341583252,284.95172119140625,284.95001220703125,299.6875,293.1474914550781,297.969482421875,297.2152709960937,284.9527587890625,1.0,0.6406325101852417,0.4055166244506836,0.4055166244506836,1.0,1.0,-3.3179261684417725,1.0103858709335327,2.30754017829895,0.2627269923686981,0.8389670848846436,0.8389670848846436,0.0,205.9674835205078,212.0,58301.703125,0.0,3247.60400390625,1.0,278.8383483886719,283.0767822265625,296.1144104003906,299.8332824707031,293.1499938964844,293.1499938964844,279.1499938964844,34770.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146735668182372,1.0,0.0,0.0,3.285414695739746,3.285435199737549,7.202341407719359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.4013671875,0.0,1685.6009521484375,1895.4371337890625,0.0,3539.924072265625,0.9811900854110718,1.0,0.0,3.0,1.0,0.0
18099720,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9380334615707396,0.6077814102172852,0.5490841269493103,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8915784955024719,0.529966413974762,0.503979504108429,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8068235516548157,0.3872912228107452,0.2737713158130646,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8012710213661194,0.3794407844543457,0.3632475733757019,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6844561696052551,0.2336546778678894,1.072899341583252,284.95172119140625,284.95001220703125,299.6875,293.1474914550781,297.969482421875,297.2152709960937,284.9527587890625,1.0,0.6406325101852417,0.4055166244506836,0.4055166244506836,1.0,1.0,-3.3179261684417725,1.0103858709335327,2.30754017829895,0.2627269923686981,0.8389670848846436,0.8389670848846436,0.0,205.9674835205078,212.0,58301.703125,0.0,3247.60400390625,1.0,278.8383483886719,283.0767822265625,296.1144104003906,299.8332824707031,293.1499938964844,293.1499938964844,279.1499938964844,34770.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146735668182372,1.0,0.0,0.0,3.285414695739746,3.285435199737549,7.202341407719359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.4013671875,0.0,1685.6009521484375,1895.4371337890625,0.0,3539.924072265625,0.9811900854110718,1.0,0.0,3.0,1.0,0.0
18099780,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.933965504169464,0.6054940819740295,0.5470532178878784,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8911522626876831,0.5332803130149841,0.50709068775177,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8053640127182007,0.3881622850894928,0.2743803858757019,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7999169826507568,0.3804407119750976,0.3641982078552246,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6828815340995789,0.2339011877775192,1.0740571022033691,285.0443115234375,284.95001220703125,299.706298828125,293.1429138183594,297.9784545898437,297.221923828125,285.0453491210937,1.0,0.6424542665481567,0.4047878384590149,0.4047878384590149,1.0,1.0,-3.322491407394409,1.009913206100464,2.3125782012939453,0.2620198428630829,0.9448773264884948,0.9448773264884948,0.0,208.25003051757807,215.0,57681.91796875,0.0,3270.804443359375,1.0,279.1388244628906,283.1907958984375,296.1182556152344,299.78326416015625,293.1499938964844,293.1499938964844,278.8500061035156,29020.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074220061302184,1.0,0.0,0.0,3.40014386177063,3.4001643657684326,7.714146477155737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.998046875,0.0,1784.86181640625,1895.4371337890625,0.0,3472.66357421875,1.0,1.0,0.0,3.0,1.0,0.0
