time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099840,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.933965504169464,0.6054940819740295,0.5470532178878784,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8911522626876831,0.5332803130149841,0.50709068775177,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8053640127182007,0.3881622850894928,0.2743803858757019,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7999169826507568,0.3804407119750976,0.3641982078552246,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6828815340995789,0.2339011877775192,1.0740571022033691,285.0443115234375,284.95001220703125,299.706298828125,293.1429138183594,297.9784545898437,297.221923828125,285.0453491210937,1.0,0.6424542665481567,0.4047878384590149,0.4047878384590149,1.0,1.0,-3.322491407394409,1.009913206100464,2.3125782012939453,0.2620198428630829,0.9448773264884948,0.9448773264884948,0.0,208.25003051757807,215.0,57681.91796875,0.0,3270.804443359375,1.0,279.1388244628906,283.1907958984375,296.1182556152344,299.78326416015625,293.1499938964844,293.1499938964844,278.8500061035156,29020.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074220061302184,1.0,0.0,0.0,3.40014386177063,3.4001643657684326,7.714146477155737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.998046875,0.0,1784.86181640625,1895.4371337890625,0.0,3472.66357421875,1.0,1.0,0.0,3.0,1.0,0.0
18099900,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9315463304519652,0.6037785410881042,0.545887291431427,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8906625509262085,0.5346087217330933,0.5085852742195129,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8043873310089111,0.3883154392242431,0.2746538817882538,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7990102171897888,0.3807117938995361,0.3646492660045624,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.6819283962249756,0.2339002788066864,1.0747225284576416,284.9334716796875,284.95001220703125,299.71563720703125,293.140625,297.9808959960937,297.22247314453125,284.927978515625,1.0,0.6434319019317627,0.4044234454631805,0.4044234454631805,1.0,1.0,-3.324563980102539,1.009604573249817,2.3149592876434326,0.2615723013877868,0.8862978219985962,0.8862978219985962,0.0,209.60183715820312,215.0,58688.44140625,0.0,3283.1416015625,1.0,278.9037170410156,283.057373046875,296.17462158203125,300.00830078125,293.1499938964844,293.1499938964844,278.8500061035156,30580.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139392971992492,1.0,0.0,0.0,3.389638662338257,3.38965916633606,7.666552050977771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.7314453125,0.0,1785.99609375,1895.4371337890625,0.0,3533.125244140625,1.0,1.0,0.0,3.0,1.0,0.0
18099960,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9280288219451904,0.6016190648078918,0.5441637635231018,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8893336653709412,0.5356062054634094,0.5097044706344604,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8026097416877747,0.3881568312644958,0.2746780812740326,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7973442673683167,0.3807161450386047,0.3648202419281006,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6802981495857239,0.2337012588977813,1.0745285749435425,284.9055480957031,284.95001220703125,299.72491455078125,293.1383972167969,297.9810485839844,297.2198486328125,284.9052734375,1.0,0.6442787051200867,0.40402951836586,0.40402951836586,1.0,1.0,-3.3238439559936523,1.008247971534729,2.315596103668213,0.2605570554733276,0.8559749722480774,0.8559749722480774,0.0,211.3927764892578,218.0,58710.46875,0.0,3291.682861328125,1.0,278.8592529296875,283.0292053222656,296.170654296875,299.9789428710937,293.1499938964844,293.1499938964844,279.1499938964844,33919.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173421263694764,1.0,0.0,0.0,3.366308212280273,3.3663291931152344,7.561379788967315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4697265625,0.0,1787.190673828125,1895.4371337890625,0.0,3564.610107421875,1.0,1.0,0.0,3.0,1.0,0.0
18100020,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9223546385765076,0.5989227294921875,0.5414238572120667,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8875965476036072,0.5385099649429321,0.5122582912445068,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.799890398979187,0.388614147901535,0.2748978435993194,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7948078513145447,0.3813644349575043,0.3653390407562256,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6776894330978394,0.2336914092302322,1.0743980407714844,285.0378723144531,284.95001220703125,299.74334716796875,293.13397216796875,297.98681640625,297.2223815917969,285.0384216308594,1.0,0.6459668874740601,0.4032416939735412,0.4032416939735412,1.0,1.0,-3.3243422508239746,1.006239414215088,2.3181028366088867,0.2581502497196197,0.9713094830513,0.9713094830513,0.0,214.41021728515625,221.0,57682.70703125,0.0,3309.953369140625,1.0,279.14080810546875,283.1822814941406,296.1136474609375,299.7953186035156,293.1499938964844,293.1499938964844,278.8500061035156,27708.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910253405570984,1.0,0.0,0.0,3.4095687866210938,3.4095890522003174,7.756971740491281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4208984375,0.0,1784.732666015625,1895.4371337890625,0.0,3498.95556640625,1.0,1.0,0.0,3.0,1.0,0.0
18100080,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9223546385765076,0.5989227294921875,0.5414238572120667,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8875965476036072,0.5385099649429321,0.5122582912445068,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.799890398979187,0.388614147901535,0.2748978435993194,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7948078513145447,0.3813644349575043,0.3653390407562256,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6776894330978394,0.2336914092302322,1.0743980407714844,285.0378723144531,284.95001220703125,299.74334716796875,293.13397216796875,297.98681640625,297.2223815917969,285.0384216308594,1.0,0.6459668874740601,0.4032416939735412,0.4032416939735412,1.0,1.0,-3.3243422508239746,1.006239414215088,2.3181028366088867,0.2581502497196197,0.9713094830513,0.9713094830513,0.0,214.41021728515625,221.0,57682.70703125,0.0,3309.953369140625,1.0,279.14080810546875,283.1822814941406,296.1136474609375,299.7953186035156,293.1499938964844,293.1499938964844,278.8500061035156,27708.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910253405570984,1.0,0.0,0.0,3.4095687866210938,3.4095890522003174,7.756971740491281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4208984375,0.0,1784.732666015625,1895.4371337890625,0.0,3498.95556640625,1.0,1.0,0.0,3.0,1.0,0.0
18100140,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9166091084480286,0.5951055288314819,0.5385966300964355,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8857646584510803,0.540743887424469,0.5147839784622192,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7971104979515076,0.3885108232498169,0.2751195728778839,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.79221510887146,0.3815451860427856,0.3658641874790191,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6750836372375488,0.2334132045507431,1.0744736194610596,284.8948974609375,284.95001220703125,299.7615661621094,293.1296081542969,297.9886169433594,297.2194519042969,284.8945007324219,1.0,0.6477036476135254,0.4024538695812225,0.4024538695812225,1.0,1.0,-3.324977397918701,1.0042762756347656,2.3207011222839355,0.2557309567928314,0.8739616870880127,0.8739616870880127,0.0,217.5702362060547,224.0,58727.49609375,0.0,3329.331787109375,1.0,278.859130859375,283.0169677734375,296.1563720703125,299.9667053222656,293.1499938964844,293.1499938964844,279.1499938964844,32366.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186691641807556,1.0,0.0,0.0,3.3771817684173584,3.37720274925232,7.610307193317567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.990234375,0.0,1786.672119140625,1895.4371337890625,0.0,3576.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
18100200,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9166091084480286,0.5951055288314819,0.5385966300964355,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8857646584510803,0.540743887424469,0.5147839784622192,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7971104979515076,0.3885108232498169,0.2751195728778839,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.79221510887146,0.3815451860427856,0.3658641874790191,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6750836372375488,0.2334132045507431,1.0744736194610596,284.8948974609375,284.95001220703125,299.7615661621094,293.1296081542969,297.9886169433594,297.2194519042969,284.8945007324219,1.0,0.6477036476135254,0.4024538695812225,0.4024538695812225,1.0,1.0,-3.324977397918701,1.0042762756347656,2.3207011222839355,0.2557309567928314,0.8739616870880127,0.8739616870880127,0.0,217.5702362060547,224.0,58727.49609375,0.0,3329.331787109375,1.0,278.859130859375,283.0169677734375,296.1563720703125,299.9667053222656,293.1499938964844,293.1499938964844,279.1499938964844,32366.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186691641807556,1.0,0.0,0.0,3.3771817684173584,3.37720274925232,7.610307193317567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.990234375,0.0,1786.672119140625,1895.4371337890625,0.0,3576.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
18100260,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9113417863845824,0.5924791097640991,0.535906195640564,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8841345310211182,0.5436066389083862,0.5172803401947021,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7944926619529724,0.3889248371124267,0.2752964794635772,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7897798418998718,0.382146954536438,0.3663235902786255,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.672575831413269,0.2333685308694839,1.0741268396377563,285.0318603515625,284.95001220703125,299.7796325683594,293.1253662109375,297.9941101074219,297.2216796875,285.0325012207031,1.0,0.6493192911148071,0.401738703250885,0.401738703250885,1.0,1.0,-3.3250820636749268,1.002328395843506,2.322753667831421,0.2533244788646698,0.9866452217102052,0.9866452217102052,0.0,220.55377197265625,227.0,57652.12109375,0.0,3346.52587890625,1.0,279.140869140625,283.1750793457031,296.1011962890625,299.7804260253906,293.1499938964844,293.1499938964844,278.8500061035156,27101.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107841849327089,1.0,0.0,0.0,3.4137678146362305,3.413788080215454,7.776089319122548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.443359375,0.0,1784.4373779296875,1895.4371337890625,0.0,3503.8798828125,1.0,1.0,0.0,3.0,1.0,0.0
18100320,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9113417863845824,0.5924791097640991,0.535906195640564,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8841345310211182,0.5436066389083862,0.5172803401947021,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7944926619529724,0.3889248371124267,0.2752964794635772,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7897798418998718,0.382146954536438,0.3663235902786255,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.672575831413269,0.2333685308694839,1.0741268396377563,285.0318603515625,284.95001220703125,299.7796325683594,293.1253662109375,297.9941101074219,297.2216796875,285.0325012207031,1.0,0.6493192911148071,0.401738703250885,0.401738703250885,1.0,1.0,-3.3250820636749268,1.002328395843506,2.322753667831421,0.2533244788646698,0.9866452217102052,0.9866452217102052,0.0,220.55377197265625,227.0,57652.12109375,0.0,3346.52587890625,1.0,279.140869140625,283.1750793457031,296.1011962890625,299.7804260253906,293.1499938964844,293.1499938964844,278.8500061035156,27101.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107841849327089,1.0,0.0,0.0,3.4137678146362305,3.413788080215454,7.776089319122548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.443359375,0.0,1784.4373779296875,1895.4371337890625,0.0,3503.8798828125,1.0,1.0,0.0,3.0,1.0,0.0
18100380,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9062238335609436,0.5887585878372192,0.5331641435623169,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8824967741966248,0.5458164215087891,0.5197846293449402,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.791905403137207,0.3888058662414551,0.2755054235458374,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7873762249946594,0.3823074400424957,0.366826593875885,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6701592803001404,0.2330841571092605,1.0741475820541382,284.8878173828125,284.95001220703125,299.7974853515625,293.1212158203125,297.9958801269531,297.2186889648437,284.887451171875,1.0,0.6510154008865356,0.4010235369205475,0.4010235369205475,1.0,1.0,-3.3256866931915283,1.000532865524292,2.3251538276672363,0.251383513212204,0.8844462037086487,0.8844462037086487,0.0,223.6556091308593,230.0,58708.6328125,0.0,3365.513671875,1.0,278.8591003417969,283.00860595703125,296.146484375,299.954833984375,293.1499938964844,293.1499938964844,279.1499938964844,31555.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918909788131714,1.0,0.0,0.0,3.382845878601074,3.382866621017456,7.635856036358746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1044921875,0.0,1786.375732421875,1895.4371337890625,0.0,3579.09375,1.0,1.0,0.0,3.0,1.0,0.0
18100440,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9062238335609436,0.5887585878372192,0.5331641435623169,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8824967741966248,0.5458164215087891,0.5197846293449402,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.791905403137207,0.3888058662414551,0.2755054235458374,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7873762249946594,0.3823074400424957,0.366826593875885,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6701592803001404,0.2330841571092605,1.0741475820541382,284.8878173828125,284.95001220703125,299.7974853515625,293.1212158203125,297.9958801269531,297.2186889648437,284.887451171875,1.0,0.6510154008865356,0.4010235369205475,0.4010235369205475,1.0,1.0,-3.3256866931915283,1.000532865524292,2.3251538276672363,0.251383513212204,0.8844462037086487,0.8844462037086487,0.0,223.6556091308593,230.0,58708.6328125,0.0,3365.513671875,1.0,278.8591003417969,283.00860595703125,296.146484375,299.954833984375,293.1499938964844,293.1499938964844,279.1499938964844,31555.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918909788131714,1.0,0.0,0.0,3.382845878601074,3.382866621017456,7.635856036358746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.1044921875,0.0,1786.375732421875,1895.4371337890625,0.0,3579.09375,1.0,1.0,0.0,3.0,1.0,0.0
18100500,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9034321904182434,0.5872480273246765,0.5315637588500977,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8813753724098206,0.547074556350708,0.5208352208137512,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7903096675872803,0.3888568580150604,0.2754698991775512,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7858914732933044,0.3824728727340698,0.3669145107269287,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6686863899230957,0.2329690307378769,1.073575139045715,284.9966125488281,284.95001220703125,299.8063659667969,293.1191711425781,297.9974365234375,297.21826171875,285.0018005371094,1.0,0.6517526507377625,0.4006659388542175,0.4006659388542175,1.0,1.0,-3.3243954181671143,0.9990828037261964,2.325312614440918,0.250156968832016,0.9524241089820862,0.9524241089820862,0.0,225.3468017578125,230.0,57717.8515625,0.0,3372.17919921875,1.0,279.0954895019531,283.13824462890625,296.0928039550781,299.7430419921875,293.1499938964844,293.1499938964844,279.1499938964844,29157.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135815501213074,1.0,0.0,0.0,3.399529218673706,3.399549722671509,7.711357739026425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7451171875,0.0,1785.3975830078125,1895.4371337890625,0.0,3529.8115234375,1.0,1.0,0.0,3.0,1.0,0.0
18100560,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9016199707984924,0.586214542388916,0.5305420756340027,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8810188174247742,0.5486618280410767,0.5222557783126831,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7894457578659058,0.3892072737216949,0.2756691873073578,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7850967645645142,0.3828938603401184,0.3672655820846557,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6678174734115601,0.2330396473407745,1.0737799406051636,285.0276184082031,284.95001220703125,299.815185546875,293.1171569824219,298.0012512207031,297.22088623046875,285.0283203125,1.0,0.6526066064834595,0.4003243148326874,0.4003243148326874,1.0,1.0,-3.325778245925904,0.9986041188240052,2.327173948287964,0.2493106424808502,0.995131254196167,0.995131254196167,0.0,226.6068115234375,233.0,57611.359375,0.0,3382.4990234375,1.0,279.1408386230469,283.16961669921875,296.0921325683594,299.7684020996094,293.1499938964844,293.1499938964844,278.8500061035156,26791.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109086990356444,1.0,0.0,0.0,3.415908098220825,3.4159281253814697,7.785843081364874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.775390625,0.0,1784.282958984375,1895.4371337890625,0.0,3505.03515625,1.0,1.0,0.0,3.0,1.0,0.0
18100620,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8970664739608765,0.5825983881950378,0.5278900861740112,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8795311450958252,0.5508537888526917,0.5247460007667542,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.787018358707428,0.3890815377235412,0.2758732438087463,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7828502058982849,0.3830450475215912,0.3677592873573303,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6655687689781189,0.2327622026205063,1.073821783065796,284.8832397460937,284.95001220703125,299.8326721191406,293.1131896972656,298.0029296875,297.21795654296875,284.88287353515625,1.0,0.6542925238609314,0.3996410369873047,0.3996410369873047,1.0,1.0,-3.3264827728271484,0.9969165325164796,2.329566240310669,0.2476271986961364,0.8898866772651672,0.8898866772651672,0.0,229.677978515625,236.0,58674.4609375,0.0,3401.551513671875,1.0,278.85906982421875,283.00274658203125,296.1382141113281,299.944091796875,293.1499938964844,293.1499938964844,279.1499938964844,31155.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189818501472472,1.0,0.0,0.0,3.3856334686279297,3.3856542110443115,7.648446285202226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3115234375,0.0,1786.2232666015625,1895.4371337890625,0.0,3579.759033203125,1.0,1.0,0.0,3.0,1.0,0.0
18100680,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8970664739608765,0.5825983881950378,0.5278900861740112,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8795311450958252,0.5508537888526917,0.5247460007667542,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.787018358707428,0.3890815377235412,0.2758732438087463,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7828502058982849,0.3830450475215912,0.3677592873573303,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6655687689781189,0.2327622026205063,1.073821783065796,284.8832397460937,284.95001220703125,299.8326721191406,293.1131896972656,298.0029296875,297.21795654296875,284.88287353515625,1.0,0.6542925238609314,0.3996410369873047,0.3996410369873047,1.0,1.0,-3.3264827728271484,0.9969165325164796,2.329566240310669,0.2476271986961364,0.8898866772651672,0.8898866772651672,0.0,229.677978515625,236.0,58674.4609375,0.0,3401.551513671875,1.0,278.85906982421875,283.00274658203125,296.1382141113281,299.944091796875,293.1499938964844,293.1499938964844,279.1499938964844,31155.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189818501472472,1.0,0.0,0.0,3.3856334686279297,3.3856542110443115,7.648446285202226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.3115234375,0.0,1786.2232666015625,1895.4371337890625,0.0,3579.759033203125,1.0,1.0,0.0,3.0,1.0,0.0
18100740,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8927515745162964,0.5801481008529663,0.5253503918647766,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8781725168228149,0.5536866784095764,0.5271994471549988,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7846924662590027,0.3894785046577453,0.2760308384895324,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7807014584541321,0.3836234807968139,0.3681873679161072,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6633728742599487,0.2327251583337783,1.073476791381836,285.0246276855469,284.95001220703125,299.8500061035156,293.1093444824219,298.0082397460937,297.2202453613281,285.0253601074219,1.0,0.655879557132721,0.398957759141922,0.398957759141922,1.0,1.0,-3.3266587257385254,0.995052695274353,2.331606149673462,0.2457142770290374,0.9990941286087036,0.9990941286087036,0.0,232.61280822753903,239.0,57566.55078125,0.0,3418.642822265625,1.0,279.14093017578125,283.16534423828125,296.0841979980469,299.7577209472656,293.1499938964844,293.1499938964844,278.8500061035156,26652.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109316468238832,1.0,0.0,0.0,3.416863918304444,3.416884183883667,7.790201266288932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9248046875,0.0,1784.213134765625,1895.4371337890625,0.0,3505.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
18100800,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8927515745162964,0.5801481008529663,0.5253503918647766,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8781725168228149,0.5536866784095764,0.5271994471549988,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7846924662590027,0.3894785046577453,0.2760308384895324,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7807014584541321,0.3836234807968139,0.3681873679161072,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.6633728742599487,0.2327251583337783,1.073476791381836,285.0246276855469,284.95001220703125,299.8500061035156,293.1093444824219,298.0082397460937,297.2202453613281,285.0253601074219,1.0,0.655879557132721,0.398957759141922,0.398957759141922,1.0,1.0,-3.3266587257385254,0.995052695274353,2.331606149673462,0.2457142770290374,0.9990941286087036,0.9990941286087036,0.0,232.61280822753903,239.0,57566.55078125,0.0,3418.642822265625,1.0,279.14093017578125,283.16534423828125,296.0841979980469,299.7577209472656,293.1499938964844,293.1499938964844,278.8500061035156,26652.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109316468238832,1.0,0.0,0.0,3.416863918304444,3.416884183883667,7.790201266288932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9248046875,0.0,1784.213134765625,1895.4371337890625,0.0,3505.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
18100860,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8851907253265381,0.5746328830718994,0.5214751958847046,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8735761046409607,0.5537222027778625,0.5282105207443237,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7791882157325745,0.3872220814228058,0.275148332118988,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7753586769104004,0.3815701901912689,0.3671655058860779,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6578402519226074,0.2301300913095474,1.0659945011138916,284.8650817871094,284.95001220703125,299.8671569824219,293.1056823730469,297.9945068359375,297.19647216796875,284.86407470703125,1.0,0.6566255688667297,0.3982720375061035,0.3982720375061035,1.0,1.0,-3.311957836151123,0.9879904389381408,2.323967456817627,0.2425174266099929,0.8777046799659729,0.8777046799659729,0.0,237.6883544921875,242.0,58390.328125,0.0,3413.687255859375,1.0,278.85906982421875,282.9886474609375,296.1289978027344,299.9233703613281,293.1499938964844,293.1499938964844,279.1499938964844,31793.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187409281730652,1.0,0.0,0.0,3.3811841011047363,3.381204843521118,7.628356115674251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4638671875,0.0,1786.4644775390625,1895.4371337890625,0.0,3577.534423828125,1.0,1.0,0.0,3.0,1.0,0.0
18100920,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8851907253265381,0.5746328830718994,0.5214751958847046,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8735761046409607,0.5537222027778625,0.5282105207443237,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7791882157325745,0.3872220814228058,0.275148332118988,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7753586769104004,0.3815701901912689,0.3671655058860779,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6578402519226074,0.2301300913095474,1.0659945011138916,284.8650817871094,284.95001220703125,299.8671569824219,293.1056823730469,297.9945068359375,297.19647216796875,284.86407470703125,1.0,0.6566255688667297,0.3982720375061035,0.3982720375061035,1.0,1.0,-3.311957836151123,0.9879904389381408,2.323967456817627,0.2425174266099929,0.8777046799659729,0.8777046799659729,0.0,237.6883544921875,242.0,58390.328125,0.0,3413.687255859375,1.0,278.85906982421875,282.9886474609375,296.1289978027344,299.9233703613281,293.1499938964844,293.1499938964844,279.1499938964844,31793.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187409281730652,1.0,0.0,0.0,3.3811841011047363,3.381204843521118,7.628356115674251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4638671875,0.0,1786.4644775390625,1895.4371337890625,0.0,3577.534423828125,1.0,1.0,0.0,3.0,1.0,0.0
18100980,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8793812990188599,0.5712071061134338,0.5179678201675415,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8705264329910278,0.5552875995635986,0.5293611288070679,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7751454710960388,0.3864404261112213,0.2743920385837555,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7714125514030457,0.380833089351654,0.3662345111370086,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.653475284576416,0.2286084294319152,1.0584193468093872,284.9917907714844,284.95001220703125,299.8842468261719,293.102294921875,297.9920959472656,297.188720703125,284.9920349121094,1.0,0.6568368077278137,0.397586315870285,0.397586315870285,1.0,1.0,-3.2979681491851807,0.981207311153412,2.316760778427124,0.2390009015798568,0.9601290822029114,0.9601290822029114,0.0,241.31256103515625,245.0,57073.4140625,0.0,3402.22216796875,1.0,279.1408386230469,283.1421813964844,296.0718688964844,299.7187805175781,293.1499938964844,293.1499938964844,278.8500061035156,27992.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095762968063354,1.0,0.0,0.0,3.407602310180664,3.407622575759888,7.748026860099344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.234375,0.0,1784.867431640625,1895.4371337890625,0.0,3492.67138671875,1.0,1.0,0.0,3.0,1.0,0.0
18101040,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8793812990188599,0.5712071061134338,0.5179678201675415,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8705264329910278,0.5552875995635986,0.5293611288070679,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7751454710960388,0.3864404261112213,0.2743920385837555,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7714125514030457,0.380833089351654,0.3662345111370086,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.653475284576416,0.2286084294319152,1.0584193468093872,284.9917907714844,284.95001220703125,299.8842468261719,293.102294921875,297.9920959472656,297.188720703125,284.9920349121094,1.0,0.6568368077278137,0.397586315870285,0.397586315870285,1.0,1.0,-3.2979681491851807,0.981207311153412,2.316760778427124,0.2390009015798568,0.9601290822029114,0.9601290822029114,0.0,241.31256103515625,245.0,57073.4140625,0.0,3402.22216796875,1.0,279.1408386230469,283.1421813964844,296.0718688964844,299.7187805175781,293.1499938964844,293.1499938964844,278.8500061035156,27992.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095762968063354,1.0,0.0,0.0,3.407602310180664,3.407622575759888,7.748026860099344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.234375,0.0,1784.867431640625,1895.4371337890625,0.0,3492.67138671875,1.0,1.0,0.0,3.0,1.0,0.0
18101100,296.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8773909211158752,0.5693601369857788,0.5166383385658264,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8698555827140808,0.5560852289199829,0.5303178429603577,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7739827036857605,0.3861296772956848,0.2743007242679596,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7702704668045044,0.3805659413337707,0.3661243319511413,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6521168351173401,0.2280276417732238,1.0561864376068115,284.8768920898437,284.95001220703125,299.8927307128906,293.1006774902344,297.9918518066406,297.1861267089844,284.8711242675781,1.0,0.6570941209793091,0.3972434401512146,0.3972434401512146,1.0,1.0,-3.294595003128052,0.9790629148483276,2.3155322074890137,0.2378424108028412,0.8805761337280273,0.8805761337280273,0.0,242.5818023681641,245.0,57970.59375,0.0,3401.685546875,1.0,278.9039611816406,283.0072021484375,296.1217956542969,299.9189453125,293.1499938964844,293.1499938964844,278.8500061035156,30602.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143722057342528,1.0,0.0,0.0,3.38948941230774,3.389510154724121,7.665877888030082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.1162109375,0.0,1786.005126953125,1895.4371337890625,0.0,3537.13427734375,1.0,1.0,0.0,3.0,1.0,0.0
18101160,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8748164176940918,0.5671466588973999,0.5148314833641052,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8687066435813904,0.5566269159317017,0.5309709906578064,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7723785638809204,0.3856030404567718,0.2740351259708404,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7687279582023621,0.3801263570785522,0.3658323287963867,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.6504722237586975,0.2273615002632141,1.053647518157959,284.85089111328125,284.95001220703125,299.9012145996094,293.09912109375,297.9904479980469,297.1814880371094,284.8509216308594,1.0,0.6572915315628052,0.3970681428909302,0.3970681428909302,1.0,1.0,-3.289487361907959,0.976757824420929,2.312729597091675,0.2369257807731628,0.8327526450157166,0.8327526450157166,0.0,244.1597595214844,248.0,57859.8671875,0.0,3398.93212890625,1.0,278.8594970703125,282.9833068847656,296.1175231933594,299.8764343261719,293.1499938964844,293.1499938964844,279.1499938964844,35687.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163286685943604,1.0,0.0,0.0,3.3538801670074463,3.3539013862609863,7.505651637984556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.3134765625,0.0,1787.7027587890625,1895.4371337890625,0.0,3555.239013671875,1.0,1.0,0.0,3.0,1.0,0.0
18101220,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8709256649017334,0.5644127130508423,0.5120463371276855,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.867450475692749,0.5588393807411194,0.5328168272972107,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.770166277885437,0.3855171501636505,0.2738374173641205,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7665939331054688,0.3800852000713348,0.3656444549560547,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6480517983436584,0.2266373336315155,1.0499917268753052,284.98260498046875,284.95001220703125,299.9181213378906,293.09619140625,297.9951477050781,297.1824645996094,284.98345947265625,1.0,0.6578953266143799,0.3967175483703613,0.3967175483703613,1.0,1.0,-3.283487319946289,0.9736892580986024,2.309798002243042,0.2353485524654388,0.912646234035492,0.912646234035492,0.0,246.6342315673828,251.0,56731.6875,0.0,3399.1962890625,1.0,279.1395874023437,283.1375732421875,296.06646728515625,299.68798828125,293.1499938964844,293.1499938964844,278.8500061035156,30482.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071505665779114,1.0,0.0,0.0,3.389309883117676,3.3893303871154785,7.665065027140372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.2890625,0.0,1784.543701171875,1895.4371337890625,0.0,3470.14111328125,1.0,1.0,0.0,3.0,1.0,0.0
18101280,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8709256649017334,0.5644127130508423,0.5120463371276855,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.867450475692749,0.5588393807411194,0.5328168272972107,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.770166277885437,0.3855171501636505,0.2738374173641205,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7665939331054688,0.3800852000713348,0.3656444549560547,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6480517983436584,0.2266373336315155,1.0499917268753052,284.98260498046875,284.95001220703125,299.9181213378906,293.09619140625,297.9951477050781,297.1824645996094,284.98345947265625,1.0,0.6578953266143799,0.3967175483703613,0.3967175483703613,1.0,1.0,-3.283487319946289,0.9736892580986024,2.309798002243042,0.2353485524654388,0.912646234035492,0.912646234035492,0.0,246.6342315673828,251.0,56731.6875,0.0,3399.1962890625,1.0,279.1395874023437,283.1375732421875,296.06646728515625,299.68798828125,293.1499938964844,293.1499938964844,278.8500061035156,30482.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071505665779114,1.0,0.0,0.0,3.389309883117676,3.3893303871154785,7.665065027140372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.2890625,0.0,1784.543701171875,1895.4371337890625,0.0,3470.14111328125,1.0,1.0,0.0,3.0,1.0,0.0
18101340,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8669939041137695,0.5607905387878418,0.5092694759368896,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8661630749702454,0.5605156421661377,0.5347468256950378,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7679944634437561,0.3850396573543548,0.2737407982349396,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7645089030265808,0.3797404766082763,0.365603893995285,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6458184123039246,0.2258401811122894,1.0474098920822144,284.87567138671875,284.95001220703125,299.9349365234375,293.0934143066406,297.99713134765625,297.1796569824219,284.8785705566406,1.0,0.6587765216827393,0.3963669538497925,0.3963669538497925,1.0,1.0,-3.2792060375213623,0.971223533153534,2.307982444763184,0.2338751554489135,0.808617115020752,0.808617115020752,0.0,249.3160400390625,254.0,57286.87890625,0.0,3404.49365234375,1.0,278.859619140625,283.01318359375,296.1114807128906,299.8372497558594,293.1499938964844,293.1499938964844,279.1499938964844,38386.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914037585258484,1.0,0.0,0.0,3.2927000522613525,3.2927212715148926,7.234319241433695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.66064453125,0.0,1730.9107666015625,1895.4371337890625,0.0,3534.03564453125,0.9875250458717346,1.0,0.0,3.0,1.0,0.0
18101400,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8669939041137695,0.5607905387878418,0.5092694759368896,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8661630749702454,0.5605156421661377,0.5347468256950378,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7679944634437561,0.3850396573543548,0.2737407982349396,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7645089030265808,0.3797404766082763,0.365603893995285,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6458184123039246,0.2258401811122894,1.0474098920822144,284.87567138671875,284.95001220703125,299.9349365234375,293.0934143066406,297.99713134765625,297.1796569824219,284.8785705566406,1.0,0.6587765216827393,0.3963669538497925,0.3963669538497925,1.0,1.0,-3.2792060375213623,0.971223533153534,2.307982444763184,0.2338751554489135,0.808617115020752,0.808617115020752,0.0,249.3160400390625,254.0,57286.87890625,0.0,3404.49365234375,1.0,278.859619140625,283.01318359375,296.1114807128906,299.8372497558594,293.1499938964844,293.1499938964844,279.1499938964844,38386.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914037585258484,1.0,0.0,0.0,3.2927000522613525,3.2927212715148926,7.234319241433695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.66064453125,0.0,1730.9107666015625,1895.4371337890625,0.0,3534.03564453125,0.9875250458717346,1.0,0.0,3.0,1.0,0.0
18101460,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8635019659996033,0.5583480000495911,0.5068582892417908,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8651789426803589,0.5629349946975708,0.5368713140487671,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7661213278770447,0.3851881921291351,0.2737599015235901,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7627021670341492,0.3799212872982025,0.3656934201717376,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6438503861427307,0.2254037857055664,1.0453168153762815,284.98162841796875,284.95001220703125,299.9516906738281,293.0908203125,298.0034484863281,297.1832275390625,284.98291015625,1.0,0.6597915887832642,0.3958997726440429,0.3958997726440429,1.0,1.0,-3.276465654373169,0.9690065383911132,2.307459115982056,0.2317787557840347,0.8823572993278503,0.8823572993278503,0.0,251.8316192626953,257.0,56511.1875,0.0,3412.3603515625,1.0,279.13934326171875,283.1380615234375,296.06396484375,299.6695861816406,293.1499938964844,293.1499938964844,279.45001220703125,32606.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051969051361084,1.0,0.0,0.0,3.375098466873169,3.375119209289551,7.600920639561082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.50244140625,0.0,1786.1854248046875,1895.4371337890625,0.0,3451.976806640625,1.0,1.0,0.0,3.0,1.0,0.0
18101520,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8635019659996033,0.5583480000495911,0.5068582892417908,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8651789426803589,0.5629349946975708,0.5368713140487671,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7661213278770447,0.3851881921291351,0.2737599015235901,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7627021670341492,0.3799212872982025,0.3656934201717376,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.6438503861427307,0.2254037857055664,1.0453168153762815,284.98162841796875,284.95001220703125,299.9516906738281,293.0908203125,298.0034484863281,297.1832275390625,284.98291015625,1.0,0.6597915887832642,0.3958997726440429,0.3958997726440429,1.0,1.0,-3.276465654373169,0.9690065383911132,2.307459115982056,0.2317787557840347,0.8823572993278503,0.8823572993278503,0.0,251.8316192626953,257.0,56511.1875,0.0,3412.3603515625,1.0,279.13934326171875,283.1380615234375,296.06396484375,299.6695861816406,293.1499938964844,293.1499938964844,279.45001220703125,32606.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051969051361084,1.0,0.0,0.0,3.375098466873169,3.375119209289551,7.600920639561082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.50244140625,0.0,1786.1854248046875,1895.4371337890625,0.0,3451.976806640625,1.0,1.0,0.0,3.0,1.0,0.0
18101580,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.861090898513794,0.5568263530731201,0.5053473711013794,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8651198744773865,0.5660769939422607,0.5397010445594788,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7651945948600769,0.386017769575119,0.2742612659931183,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.7617707848548889,0.3806912899017334,0.3663402795791626,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.6427062749862671,0.22544527053833,1.0452815294265747,285.13299560546875,284.95001220703125,299.9683532714844,293.08837890625,298.0142517089844,297.1929016113281,285.134521484375,1.0,0.6612703204154968,0.395432561635971,0.395432561635971,1.0,1.0,-3.2793822288513184,0.9687396287918092,2.31064248085022,0.2302518486976623,1.0,1.0,0.0,253.91896057128903,260.0,55426.77734375,0.0,3430.690185546875,1.0,279.4398803710937,283.3105773925781,296.0580444335937,299.5844421386719,293.1499938964844,293.1499938964844,279.1499938964844,26335.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968207240104675,1.0,0.0,0.0,3.419050455093384,3.4190704822540283,7.800174444128061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.333984375,0.0,1784.0513916015625,1895.4371337890625,0.0,3373.930908203125,1.0,1.0,0.0,3.0,1.0,0.0
18101640,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.861090898513794,0.5568263530731201,0.5053473711013794,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8651198744773865,0.5660769939422607,0.5397010445594788,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.7651945948600769,0.386017769575119,0.2742612659931183,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.7617707848548889,0.3806912899017334,0.3663402795791626,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.6427062749862671,0.22544527053833,1.0452815294265747,285.13299560546875,284.95001220703125,299.9683532714844,293.08837890625,298.0142517089844,297.1929016113281,285.134521484375,1.0,0.6612703204154968,0.395432561635971,0.395432561635971,1.0,1.0,-3.2793822288513184,0.9687396287918092,2.31064248085022,0.2302518486976623,1.0,1.0,0.0,253.91896057128903,260.0,55426.77734375,0.0,3430.690185546875,1.0,279.4398803710937,283.3105773925781,296.0580444335937,299.5844421386719,293.1499938964844,293.1499938964844,279.1499938964844,26335.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968207240104675,1.0,0.0,0.0,3.419050455093384,3.4190704822540283,7.800174444128061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.333984375,0.0,1784.0513916015625,1895.4371337890625,0.0,3373.930908203125,1.0,1.0,0.0,3.0,1.0,0.0
