time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101700,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8598390221595764,0.5555828809738159,0.5046130418777466,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8650504350662231,0.5673472881317139,0.5411689877510071,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7647275924682617,0.3862158358097076,0.2745693922042846,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.761298418045044,0.3808978497982025,0.3667357265949249,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6421734690666199,0.2253942787647247,1.045685887336731,285.0223999023437,284.95001220703125,299.9766845703125,293.0871887207031,298.0178527832031,297.1952209472656,285.0151672363281,1.0,0.6621502637863159,0.3951989710330963,0.3951989710330963,1.0,1.0,-3.281601428985596,0.968859851360321,2.31274151802063,0.2297038435935974,1.0,1.0,0.0,255.0947113037109,260.0,56537.82421875,0.0,3442.3349609375,1.0,279.20318603515625,283.174560546875,296.11749267578125,299.81072998046875,293.1499938964844,293.1499938964844,279.1499938964844,26347.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030277132987976,1.0,0.0,0.0,3.418965578079224,3.418985843658448,7.799787340445619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.4931640625,0.0,1784.0577392578125,1895.4371337890625,0.0,3431.790771484375,1.0,1.0,0.0,3.0,1.0,0.0
18101760,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8577290177345276,0.5537267327308655,0.5032347440719604,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.8642136454582214,0.5681432485580444,0.542161226272583,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7635430693626404,0.3860053718090057,0.2745899558067322,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7601557374000549,0.3807501792907715,0.366803228855133,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6410918831825256,0.2251012027263641,1.045166015625,284.974853515625,284.95001220703125,299.9849853515625,293.0860595703125,298.01812744140625,297.1931457519531,284.9735412597656,1.0,0.6629077792167664,0.3949193656444549,0.3949193656444549,1.0,1.0,-3.2806241512298584,0.9677515625953674,2.312872648239136,0.2287101596593856,0.9873412251472472,0.9873412251472472,0.0,256.8076477050781,263.0,56684.16796875,0.0,3449.694091796875,1.0,279.1595153808594,283.12799072265625,296.11822509765625,299.7940368652344,293.1499938964844,293.1499938964844,278.8500061035156,26668.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066309332847596,1.0,0.0,0.0,3.416757106781006,3.416777372360229,7.789714118189295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.3037109375,0.0,1784.220947265625,1895.4371337890625,0.0,3465.3115234375,1.0,1.0,0.0,3.0,1.0,0.0
18101820,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8525410294532776,0.5493012070655823,0.4996396601200104,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8615762591362,0.5690365433692932,0.5433666706085205,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7602331638336182,0.3849599957466125,0.2741225957870483,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7569838762283325,0.3798767030239105,0.366321861743927,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.6381263732910156,0.224058136343956,1.0419657230377195,284.8216552734375,284.95001220703125,300.0015563964844,293.0838317871094,298.0143737792969,297.1833190917969,284.8218994140625,1.0,0.6640065312385559,0.3943601548671722,0.3943601548671722,1.0,1.0,-3.272768974304199,0.9634629487991332,2.3093061447143555,0.2263431400060653,0.8341294527053833,0.8341294527053833,0.0,260.7974853515625,266.0,57528.44140625,0.0,3454.067626953125,1.0,278.8597717285156,282.9564514160156,296.1164245605469,299.8671264648437,293.1499938964844,293.1499938964844,279.1499938964844,35335.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156548976898192,1.0,0.0,0.0,3.3563570976257324,3.3563783168792725,7.5167417890043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.31884765625,0.0,1787.6075439453125,1895.4371337890625,0.0,3549.006591796875,1.0,1.0,0.0,3.0,1.0,0.0
18101880,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8525410294532776,0.5493012070655823,0.4996396601200104,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.8615762591362,0.5690365433692932,0.5433666706085205,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7602331638336182,0.3849599957466125,0.2741225957870483,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7569838762283325,0.3798767030239105,0.366321861743927,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.6381263732910156,0.224058136343956,1.0419657230377195,284.8216552734375,284.95001220703125,300.0015563964844,293.0838317871094,298.0143737792969,297.1833190917969,284.8218994140625,1.0,0.6640065312385559,0.3943601548671722,0.3943601548671722,1.0,1.0,-3.272768974304199,0.9634629487991332,2.3093061447143555,0.2263431400060653,0.8341294527053833,0.8341294527053833,0.0,260.7974853515625,266.0,57528.44140625,0.0,3454.067626953125,1.0,278.8597717285156,282.9564514160156,296.1164245605469,299.8671264648437,293.1499938964844,293.1499938964844,279.1499938964844,35335.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156548976898192,1.0,0.0,0.0,3.3563570976257324,3.3563783168792725,7.5167417890043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.31884765625,0.0,1787.6075439453125,1895.4371337890625,0.0,3549.006591796875,1.0,1.0,0.0,3.0,1.0,0.0
18101940,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8487433195114136,0.5467471480369568,0.4969516694545746,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8600539565086365,0.5711187720298767,0.5450463891029358,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7579507231712341,0.3849146962165832,0.2739264070987701,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7547443509101868,0.3797899782657623,0.3660809695720672,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6358442902565002,0.2234559655189514,1.03899085521698,284.9594421386719,284.95001220703125,300.01806640625,293.0816650390625,298.0181579589844,297.1839599609375,284.9603576660156,1.0,0.6649776697158813,0.3938009440898895,0.3938009440898895,1.0,1.0,-3.2674427032470703,0.9600346088409424,2.307408094406128,0.2245107144117355,0.9009819626808168,0.9009819626808168,0.0,263.8421325683594,254.0,56378.484375,0.0,3458.923828125,1.0,279.139404296875,283.1163330078125,296.0517883300781,299.6537475585937,293.1499938964844,293.1499938964844,279.45001220703125,31140.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060385227203368,1.0,0.0,0.0,3.385756731033325,3.385777235031128,7.649002213838685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.4609375,0.0,1786.2435302734375,1895.4371337890625,0.0,3459.8037109375,1.0,1.0,0.0,3.0,1.0,0.0
18102000,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8487433195114136,0.5467471480369568,0.4969516694545746,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8600539565086365,0.5711187720298767,0.5450463891029358,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.7579507231712341,0.3849146962165832,0.2739264070987701,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7547443509101868,0.3797899782657623,0.3660809695720672,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.6358442902565002,0.2234559655189514,1.03899085521698,284.9594421386719,284.95001220703125,300.01806640625,293.0816650390625,298.0181579589844,297.1839599609375,284.9603576660156,1.0,0.6649776697158813,0.3938009440898895,0.3938009440898895,1.0,1.0,-3.2674427032470703,0.9600346088409424,2.307408094406128,0.2245107144117355,0.9009819626808168,0.9009819626808168,0.0,263.8421325683594,254.0,56378.484375,0.0,3458.923828125,1.0,279.139404296875,283.1163330078125,296.0517883300781,299.6537475585937,293.1499938964844,293.1499938964844,279.45001220703125,31140.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060385227203368,1.0,0.0,0.0,3.385756731033325,3.385777235031128,7.649002213838685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.4609375,0.0,1786.2435302734375,1895.4371337890625,0.0,3459.8037109375,1.0,1.0,0.0,3.0,1.0,0.0
18102060,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8513543009757996,0.5454973578453064,0.4954138398170471,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.864988386631012,0.5742652416229248,0.5475825667381287,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7614521980285645,0.3858991861343384,0.2743068635463714,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.7580987811088562,0.3805696666240692,0.3664365410804748,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.6381374001502991,0.223524659872055,1.0376665592193604,285.1166076660156,284.95001220703125,300.0345764160156,293.0795593261719,298.0291748046875,297.1940612792969,285.1181335449219,1.0,0.6622400879859924,0.393413782119751,0.393413782119751,1.0,1.0,-3.2679331302642822,0.959065079689026,2.308868169784546,0.2240496277809143,1.0,1.0,0.0,259.0536499023437,242.0,55210.75390625,0.0,3433.34765625,1.0,279.44000244140625,283.295654296875,296.044189453125,299.5577087402344,293.1499938964844,293.1499938964844,279.1499938964844,26335.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965332508087158,1.0,0.0,0.0,3.4190542697906494,3.419074296951294,7.800192065587908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.7421875,0.0,1784.0511474609375,1895.4371337890625,0.0,3371.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
18102120,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.8513543009757996,0.5454973578453064,0.4954138398170471,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.864988386631012,0.5742652416229248,0.5475825667381287,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7614521980285645,0.3858991861343384,0.2743068635463714,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.7580987811088562,0.3805696666240692,0.3664365410804748,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.6381374001502991,0.223524659872055,1.0376665592193604,285.1166076660156,284.95001220703125,300.0345764160156,293.0795593261719,298.0291748046875,297.1940612792969,285.1181335449219,1.0,0.6622400879859924,0.393413782119751,0.393413782119751,1.0,1.0,-3.2679331302642822,0.959065079689026,2.308868169784546,0.2240496277809143,1.0,1.0,0.0,259.0536499023437,242.0,55210.75390625,0.0,3433.34765625,1.0,279.44000244140625,283.295654296875,296.044189453125,299.5577087402344,293.1499938964844,293.1499938964844,279.1499938964844,26335.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965332508087158,1.0,0.0,0.0,3.4190542697906494,3.419074296951294,7.800192065587908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.7421875,0.0,1784.0511474609375,1895.4371337890625,0.0,3371.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
18102180,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.853915274143219,0.544342577457428,0.4945773780345917,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8688609600067139,0.5755869746208191,0.5489091277122498,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7644422054290771,0.38621386885643,0.2745465636253357,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7609869241714478,0.3808096349239349,0.3666620552539825,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6402943134307861,0.2235155552625656,1.037268877029419,285.0007019042969,284.95001220703125,300.0431213378906,293.0784912109375,298.0331115722656,297.1968078613281,284.9938049316406,1.0,0.6601430773735046,0.3932124674320221,0.3932124674320221,1.0,1.0,-3.2686097621917725,0.95871502161026,2.309894800186157,0.2238460183143615,1.0,1.0,0.0,254.9961853027344,242.0,56318.84765625,0.0,3412.25048828125,1.0,279.1996459960937,283.1546936035156,296.1060791015625,299.784423828125,293.1499938964844,293.1499938964844,279.1499938964844,26358.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026308655738832,1.0,0.0,0.0,3.4188950061798096,3.418915033340454,7.799465038260678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2939453125,0.0,1784.06298828125,1895.4371337890625,0.0,3428.095703125,1.0,1.0,0.0,3.0,1.0,0.0
18102240,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8559650778770447,0.5427007675170898,0.4931642711162567,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.872241735458374,0.576353132724762,0.5496441721916199,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7669898271560669,0.3861285448074341,0.2744815945625305,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7634778618812561,0.3807025551795959,0.3665379285812378,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6421419382095337,0.2232924997806549,1.035971999168396,284.956787109375,284.95001220703125,300.051025390625,293.0774841308594,298.0336608886719,297.19512939453125,284.9554138183594,1.0,0.6577562689781189,0.3930266201496124,0.3930266201496124,1.0,1.0,-3.266014337539673,0.9572924971580504,2.308721780776977,0.2231360673904419,0.9789806008338928,0.9789806008338928,0.0,251.1454467773437,230.0,56422.52734375,0.0,3384.899169921875,1.0,279.159912109375,283.1123962402344,296.1063232421875,299.7657470703125,293.1499938964844,293.1499938964844,278.8500061035156,26944.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057851433753968,1.0,0.0,0.0,3.4148473739624023,3.414867401123047,7.781007980156573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.2548828125,0.0,1784.3597412109375,1895.4371337890625,0.0,3457.447998046875,1.0,1.0,0.0,3.0,1.0,0.0
18102300,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.8581820130348206,0.540736198425293,0.4914333522319793,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.875889241695404,0.5769074559211731,0.5501596927642822,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.7697161436080933,0.3858338892459869,0.2742548882961273,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7661557197570801,0.3803992867469787,0.366211473941803,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.644108772277832,0.2229202091693878,1.0339415073394775,284.83056640625,284.95001220703125,300.0592346191406,293.07647705078125,298.0328063964844,297.1914978027344,284.8244323730469,1.0,0.6548981070518494,0.3928330540657043,0.3928330540657043,1.0,1.0,-3.261450290679932,0.955184817314148,2.306265592575073,0.2219561785459518,0.8778554797172546,0.8778554797172546,0.0,246.84866333007807,230.0,57346.58984375,0.0,3350.68359375,1.0,278.90728759765625,282.9659423828125,296.1288452148437,299.91339111328125,293.1499938964844,293.1499938964844,278.8500061035156,30462.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122812747955322,1.0,0.0,0.0,3.3904662132263184,3.390486717224121,7.670296326978132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.46484375,0.0,1785.948486328125,1895.4371337890625,0.0,3517.762939453125,1.0,1.0,0.0,3.0,1.0,0.0
18102360,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.860388994216919,0.5386555790901184,0.4894132614135742,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8795697689056396,0.5773099660873413,0.5503954887390137,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7724326252937317,0.3854061961174011,0.2738538682460785,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7688347101211548,0.3799609243869781,0.3656658232212066,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.6460461616516113,0.2224341630935669,1.0311459302902222,284.8091735839844,284.95001220703125,300.0674743652344,293.075439453125,298.0308532714844,297.1864929199219,284.8104553222656,1.0,0.6516860723495483,0.3926109969615936,0.3926109969615936,1.0,1.0,-3.2548069953918457,0.9522988796234132,2.3025081157684326,0.2202794551849365,0.8179616332054138,0.8179616332054138,0.0,242.3689422607422,218.0,57122.4765625,0.0,3310.90283203125,1.0,278.86016845703125,282.9486694335937,296.10565185546875,299.8339233398437,293.1499938964844,293.1499938964844,279.1499938964844,36848.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91436505317688,1.0,0.0,0.0,3.337048292160034,3.337069511413574,7.430504069816379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.208984375,0.0,1776.0673828125,1895.4371337890625,0.0,3537.06787109375,0.9959248304367064,1.0,0.0,3.0,1.0,0.0
18102420,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8676004409790039,0.5365076661109924,0.4865993857383728,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8896095156669617,0.579535961151123,0.5516743659973145,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7802730798721313,0.3857695758342743,0.2735428512096405,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7764692306518555,0.3800717294216156,0.3650728762149811,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.65174800157547,0.2220841646194458,1.0267242193222046,284.9433288574219,284.95001220703125,300.0838928222656,293.0733337402344,298.0359802246094,297.1889038085937,284.9444885253906,1.0,0.6449456810951233,0.3921669125556946,0.3921669125556946,1.0,1.0,-3.246544599533081,0.9482570290565492,2.2982873916625977,0.2173531055450439,0.875512421131134,0.875512421131134,0.0,231.59890747070312,206.0,56002.66796875,0.0,3232.853271484375,1.0,279.1396179199219,283.10479736328125,296.0416564941406,299.6200866699219,293.1499938964844,293.1499938964844,279.45001220703125,32937.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042820334434508,1.0,0.0,0.0,3.373024702072144,3.3730454444885254,7.591582971144817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.0185546875,0.0,1786.6441650390625,1895.4371337890625,0.0,3443.46533203125,1.0,1.0,0.0,3.0,1.0,0.0
18102480,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8676004409790039,0.5365076661109924,0.4865993857383728,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8896095156669617,0.579535961151123,0.5516743659973145,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7802730798721313,0.3857695758342743,0.2735428512096405,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7764692306518555,0.3800717294216156,0.3650728762149811,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.65174800157547,0.2220841646194458,1.0267242193222046,284.9433288574219,284.95001220703125,300.0838928222656,293.0733337402344,298.0359802246094,297.1889038085937,284.9444885253906,1.0,0.6449456810951233,0.3921669125556946,0.3921669125556946,1.0,1.0,-3.246544599533081,0.9482570290565492,2.2982873916625977,0.2173531055450439,0.875512421131134,0.875512421131134,0.0,231.59890747070312,206.0,56002.66796875,0.0,3232.853271484375,1.0,279.1396179199219,283.10479736328125,296.0416564941406,299.6200866699219,293.1499938964844,293.1499938964844,279.45001220703125,32937.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042820334434508,1.0,0.0,0.0,3.373024702072144,3.3730454444885254,7.591582971144817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.0185546875,0.0,1786.6441650390625,1895.4371337890625,0.0,3443.46533203125,1.0,1.0,0.0,3.0,1.0,0.0
18102540,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8781145811080933,0.5355425477027893,0.4850543737411499,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.902886152267456,0.5827651023864746,0.5540050268173218,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7911561727523804,0.3871207535266876,0.2739678025245666,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7870094180107117,0.3810045719146728,0.3652897775173187,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.6600221395492554,0.2223774194717407,1.025063157081604,285.0923767089844,284.95001220703125,300.1003112792969,293.0712280273437,298.04754638671875,297.2000427246094,285.0933837890625,1.0,0.6383739113807678,0.3917228281497955,0.3917228281497955,1.0,1.0,-3.24625563621521,0.9469298720359802,2.299325704574585,0.2158139050006866,1.0,1.0,0.0,219.3833770751953,194.0,54905.390625,0.0,3164.5576171875,1.0,279.4402160644531,283.2753601074219,296.0354919433594,299.5292358398437,293.1499938964844,293.1499938964844,279.1499938964844,26340.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946902751922607,1.0,0.0,0.0,3.4190151691436768,3.4190354347229004,7.800014145686873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.9365234375,0.0,1784.0540771484375,1895.4371337890625,0.0,3354.04150390625,1.0,1.0,0.0,3.0,1.0,0.0
18102600,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8781145811080933,0.5355425477027893,0.4850543737411499,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.902886152267456,0.5827651023864746,0.5540050268173218,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7911561727523804,0.3871207535266876,0.2739678025245666,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7870094180107117,0.3810045719146728,0.3652897775173187,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.6600221395492554,0.2223774194717407,1.025063157081604,285.0923767089844,284.95001220703125,300.1003112792969,293.0712280273437,298.04754638671875,297.2000427246094,285.0933837890625,1.0,0.6383739113807678,0.3917228281497955,0.3917228281497955,1.0,1.0,-3.24625563621521,0.9469298720359802,2.299325704574585,0.2158139050006866,1.0,1.0,0.0,219.3833770751953,194.0,54905.390625,0.0,3164.5576171875,1.0,279.4402160644531,283.2753601074219,296.0354919433594,299.5292358398437,293.1499938964844,293.1499938964844,279.1499938964844,26340.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946902751922607,1.0,0.0,0.0,3.4190151691436768,3.4190354347229004,7.800014145686873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.9365234375,0.0,1784.0540771484375,1895.4371337890625,0.0,3354.04150390625,1.0,1.0,0.0,3.0,1.0,0.0
18102660,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8889381885528564,0.5330233573913574,0.4828972816467285,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9175691604614258,0.5848910212516785,0.55595463514328,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.802483081817627,0.3876901268959045,0.2742660045623779,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7980310320854187,0.3812599778175354,0.3653564751148224,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6689656376838684,0.2223373055458068,1.0235244035720823,284.9353332519531,284.95001220703125,300.11669921875,293.06903076171875,298.0524597167969,297.2015075683594,284.934326171875,1.0,0.6317875981330872,0.3914126455783844,0.3914126455783844,1.0,1.0,-3.2446060180664062,0.9454699754714966,2.299136161804199,0.2149376273155212,0.9477019906044006,0.9477019906044006,0.0,207.6505889892578,182.0,56074.52734375,0.0,3095.98779296875,1.0,279.15887451171875,283.0956726074219,296.0989074707031,299.7369079589844,293.1499938964844,293.1499938964844,278.8500061035156,28119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041333198547364,1.0,0.0,0.0,3.4067251682281494,3.406745433807373,7.74403872583207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2080078125,0.0,1784.9267578125,1895.4371337890625,0.0,3442.08154296875,1.0,1.0,0.0,3.0,1.0,0.0
18102720,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8889381885528564,0.5330233573913574,0.4828972816467285,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9175691604614258,0.5848910212516785,0.55595463514328,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.802483081817627,0.3876901268959045,0.2742660045623779,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7980310320854187,0.3812599778175354,0.3653564751148224,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6689656376838684,0.2223373055458068,1.0235244035720823,284.9353332519531,284.95001220703125,300.11669921875,293.06903076171875,298.0524597167969,297.2015075683594,284.934326171875,1.0,0.6317875981330872,0.3914126455783844,0.3914126455783844,1.0,1.0,-3.2446060180664062,0.9454699754714966,2.299136161804199,0.2149376273155212,0.9477019906044006,0.9477019906044006,0.0,207.6505889892578,182.0,56074.52734375,0.0,3095.98779296875,1.0,279.15887451171875,283.0956726074219,296.0989074707031,299.7369079589844,293.1499938964844,293.1499938964844,278.8500061035156,28119.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041333198547364,1.0,0.0,0.0,3.4067251682281494,3.406745433807373,7.74403872583207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.2080078125,0.0,1784.9267578125,1895.4371337890625,0.0,3442.08154296875,1.0,1.0,0.0,3.0,1.0,0.0
18102780,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8986532092094421,0.5293831825256348,0.4793727993965149,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.9320454597473145,0.5859647989273071,0.5566900968551636,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8126083612442017,0.387393057346344,0.273844301700592,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8081033229827881,0.3806971609592438,0.3645404577255249,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.6772090196609497,0.2217003256082534,1.0192142724990845,284.8187561035156,284.95001220703125,300.13311767578125,293.0667419433594,298.05047607421875,297.1937866210937,284.8232727050781,1.0,0.6245731115341187,0.3911024928092956,0.3911024928092956,1.0,1.0,-3.2345876693725586,0.941145658493042,2.2934420108795166,0.2131641209125518,0.7988193035125732,0.7988193035125732,0.0,196.8230895996093,170.0,56477.62890625,0.0,3014.635009765625,1.0,278.86041259765625,282.9657592773437,296.0943298339844,299.7866516113281,293.1499938964844,293.1499938964844,279.1499938964844,39072.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123278856277466,1.0,0.0,0.0,3.2811026573181152,3.281123876571656,7.183448360592593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2041015625,0.0,1722.061279296875,1895.4371337890625,0.0,3518.194580078125,0.9850298762321472,1.0,0.0,3.0,1.0,0.0
18102840,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8986532092094421,0.5293831825256348,0.4793727993965149,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.9320454597473145,0.5859647989273071,0.5566900968551636,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8126083612442017,0.387393057346344,0.273844301700592,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8081033229827881,0.3806971609592438,0.3645404577255249,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.6772090196609497,0.2217003256082534,1.0192142724990845,284.8187561035156,284.95001220703125,300.13311767578125,293.0667419433594,298.05047607421875,297.1937866210937,284.8232727050781,1.0,0.6245731115341187,0.3911024928092956,0.3911024928092956,1.0,1.0,-3.2345876693725586,0.941145658493042,2.2934420108795166,0.2131641209125518,0.7988193035125732,0.7988193035125732,0.0,196.8230895996093,170.0,56477.62890625,0.0,3014.635009765625,1.0,278.86041259765625,282.9657592773437,296.0943298339844,299.7866516113281,293.1499938964844,293.1499938964844,279.1499938964844,39072.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123278856277466,1.0,0.0,0.0,3.2811026573181152,3.281123876571656,7.183448360592593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2041015625,0.0,1722.061279296875,1895.4371337890625,0.0,3518.194580078125,0.9850298762321472,1.0,0.0,3.0,1.0,0.0
18102900,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9045815467834472,0.5284103155136108,0.4778814315795898,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.940384030342102,0.5870740413665771,0.557190477848053,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8182477355003357,0.3877139091491699,0.2737078964710235,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8137295842170715,0.3807801902294159,0.3641824126243591,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6820403337478638,0.2215813100337982,1.017012357711792,284.9393005371094,284.95001220703125,300.1413269042969,293.0655517578125,298.05291748046875,297.1946716308594,284.9402770996094,1.0,0.6208542585372925,0.3909474015235901,0.3909474015235901,1.0,1.0,-3.230146169662476,0.9391770362854004,2.290969133377075,0.2123786062002182,0.8572068810462952,0.8572068810462952,0.0,191.06886291503903,170.0,55714.53515625,0.0,2973.474365234375,1.0,279.0922546386719,283.0970153808594,296.029296875,299.55548095703125,293.1499938964844,293.1499938964844,279.1499938964844,34544.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052427411079408,1.0,0.0,0.0,3.319796085357666,3.319816827774048,7.353872888415935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.9658203125,0.0,1729.5654296875,1895.4371337890625,0.0,3452.4033203125,0.991519331932068,1.0,0.0,3.0,1.0,0.0
18102960,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.9124605059623718,0.5276676416397095,0.4769496619701385,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.950121521949768,0.588388979434967,0.5581305623054504,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8249946236610413,0.3882509469985962,0.273854911327362,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8203551173210144,0.3810402750968933,0.3641329407691955,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.6880112290382385,0.2216025590896606,1.0157321691513062,284.9369506835937,284.95001220703125,300.1495361328125,293.0643310546875,298.0569763183594,297.1976928710937,284.937255859375,1.0,0.6172541975975037,0.390800803899765,0.390800803899765,1.0,1.0,-3.228731393814087,0.9382624626159668,2.29046893119812,0.2120902389287948,0.85159832239151,0.85159832239151,0.0,184.85997009277344,158.0,55653.890625,0.0,2936.27734375,1.0,279.1398620605469,283.1005554199219,296.0315246582031,299.5855712890625,293.1499938964844,293.1499938964844,279.45001220703125,34497.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018590450286864,1.0,0.0,0.0,3.3566336631774902,3.356654644012451,7.517979838667088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.6220703125,0.0,1779.5806884765625,1895.4371337890625,0.0,3420.9072265625,0.9989653825759888,1.0,0.0,3.0,1.0,0.0
18103020,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.931973159313202,0.5268233418464661,0.4755227863788605,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9707477688789368,0.5915757417678833,0.5604290962219238,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8405941128730774,0.3898625671863556,0.2744723260402679,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8354386687278748,0.3820217847824096,0.3644004762172699,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7020107507705688,0.2220102101564407,1.014590859413147,285.0771789550781,284.95001220703125,300.1659851074219,293.0617980957031,298.0684509277344,297.2081604003906,285.0776672363281,1.0,0.6103164553642273,0.3905076086521148,0.3905076086521148,1.0,1.0,-3.2294654846191406,0.9376747608184814,2.291790723800659,0.2116815447807312,0.9962850213050842,0.9962850213050842,0.0,172.16712951660156,146.0,54652.76171875,0.0,2867.879638671875,1.0,279.44024658203125,283.2622375488281,296.0282592773437,299.5046691894531,293.1499938964844,293.1499938964844,279.1499938964844,26897.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928161859512329,1.0,0.0,0.0,3.4160308837890625,3.416051149368286,7.786402989040653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.2158203125,0.0,1785.5400390625,1895.4371337890625,0.0,3336.533935546875,1.0,1.0,0.0,3.0,1.0,0.0
18103080,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.931973159313202,0.5268233418464661,0.4755227863788605,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.9707477688789368,0.5915757417678833,0.5604290962219238,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8405941128730774,0.3898625671863556,0.2744723260402679,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8354386687278748,0.3820217847824096,0.3644004762172699,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7020107507705688,0.2220102101564407,1.014590859413147,285.0771789550781,284.95001220703125,300.1659851074219,293.0617980957031,298.0684509277344,297.2081604003906,285.0776672363281,1.0,0.6103164553642273,0.3905076086521148,0.3905076086521148,1.0,1.0,-3.2294654846191406,0.9376747608184814,2.291790723800659,0.2116815447807312,0.9962850213050842,0.9962850213050842,0.0,172.16712951660156,146.0,54652.76171875,0.0,2867.879638671875,1.0,279.44024658203125,283.2622375488281,296.0282592773437,299.5046691894531,293.1499938964844,293.1499938964844,279.1499938964844,26897.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928161859512329,1.0,0.0,0.0,3.4160308837890625,3.416051149368286,7.786402989040653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.2158203125,0.0,1785.5400390625,1895.4371337890625,0.0,3336.533935546875,1.0,1.0,0.0,3.0,1.0,0.0
18103140,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9521797299385072,0.524498462677002,0.473499059677124,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9893870949745178,0.5936533212661743,0.5623149275779724,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8576586246490479,0.3906791508197784,0.2749268412590027,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8518107533454895,0.3823187351226806,0.3644896149635315,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7165064215660095,0.2220632880926132,1.0134156942367554,284.92388916015625,284.95001220703125,300.1824645996094,293.0591125488281,298.0729675292969,297.2089538574219,284.92303466796875,1.0,0.603465735912323,0.3902144134044647,0.3902144134044647,1.0,1.0,-3.228551149368286,0.9365453720092772,2.292005777359009,0.210688516497612,0.9158737659454346,0.9158737659454346,0.0,160.2036895751953,149.0,55770.83203125,0.0,2800.057861328125,1.0,279.1590576171875,283.08697509765625,296.09051513671875,299.7103271484375,293.1499938964844,293.1499938964844,278.8500061035156,29714.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026768207550048,1.0,0.0,0.0,3.3956644535064697,3.3956849575042725,7.693834618294204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.162109375,0.0,1785.63818359375,1895.4371337890625,0.0,3428.523681640625,1.0,1.0,0.0,3.0,1.0,0.0
18103200,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9521797299385072,0.524498462677002,0.473499059677124,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9893870949745178,0.5936533212661743,0.5623149275779724,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8576586246490479,0.3906791508197784,0.2749268412590027,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8518107533454895,0.3823187351226806,0.3644896149635315,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7165064215660095,0.2220632880926132,1.0134156942367554,284.92388916015625,284.95001220703125,300.1824645996094,293.0591125488281,298.0729675292969,297.2089538574219,284.92303466796875,1.0,0.603465735912323,0.3902144134044647,0.3902144134044647,1.0,1.0,-3.228551149368286,0.9365453720092772,2.292005777359009,0.210688516497612,0.9158737659454346,0.9158737659454346,0.0,160.2036895751953,149.0,55770.83203125,0.0,2800.057861328125,1.0,279.1590576171875,283.08697509765625,296.09051513671875,299.7103271484375,293.1499938964844,293.1499938964844,278.8500061035156,29714.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026768207550048,1.0,0.0,0.0,3.3956644535064697,3.3956849575042725,7.693834618294204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.162109375,0.0,1785.63818359375,1895.4371337890625,0.0,3428.523681640625,1.0,1.0,0.0,3.0,1.0,0.0
18103260,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9580449461936952,0.5212597250938416,0.4704972207546234,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9958516955375672,0.5948252081871033,0.5633299946784973,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.864316463470459,0.3907693028450012,0.2749179601669311,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8579806685447693,0.3818994164466858,0.364014983177185,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7212817072868347,0.2215752452611923,1.0108319520950315,284.844482421875,284.95001220703125,300.1989440917969,293.05621337890625,298.0713806152344,297.2016906738281,284.84832763671875,1.0,0.6004490852355957,0.3898407816886902,0.3898407816886902,1.0,1.0,-3.222473382949829,0.9334543347358704,2.2890191078186035,0.2084667831659317,0.7922806143760681,0.7922806143760681,0.0,155.69927978515625,152.0,56025.953125,0.0,2762.79052734375,1.0,278.8608093261719,282.9919128417969,296.0811462402344,299.7427062988281,293.1499938964844,293.1499938964844,279.1499938964844,39842.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104787707328796,1.0,0.0,0.0,3.2372422218322754,3.2372632026672363,6.992680710027344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.69775390625,0.0,1671.4097900390625,1895.4371337890625,0.0,3501.04638671875,0.9758209586143494,1.0,0.0,3.0,1.0,0.0
18103320,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9580449461936952,0.5212597250938416,0.4704972207546234,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9958516955375672,0.5948252081871033,0.5633299946784973,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.864316463470459,0.3907693028450012,0.2749179601669311,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8579806685447693,0.3818994164466858,0.364014983177185,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7212817072868347,0.2215752452611923,1.0108319520950315,284.844482421875,284.95001220703125,300.1989440917969,293.05621337890625,298.0713806152344,297.2016906738281,284.84832763671875,1.0,0.6004490852355957,0.3898407816886902,0.3898407816886902,1.0,1.0,-3.222473382949829,0.9334543347358704,2.2890191078186035,0.2084667831659317,0.7922806143760681,0.7922806143760681,0.0,155.69927978515625,152.0,56025.953125,0.0,2762.79052734375,1.0,278.8608093261719,282.9919128417969,296.0811462402344,299.7427062988281,293.1499938964844,293.1499938964844,279.1499938964844,39842.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104787707328796,1.0,0.0,0.0,3.2372422218322754,3.2372632026672363,6.992680710027344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.69775390625,0.0,1671.4097900390625,1895.4371337890625,0.0,3501.04638671875,0.9758209586143494,1.0,0.0,3.0,1.0,0.0
18103380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.959370732307434,0.5203618407249451,0.4692540466785431,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9978756904602052,0.5962778925895691,0.5643218755722046,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8664524555206299,0.3914338946342468,0.2751481235027313,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8597967028617859,0.3821265399456024,0.3639631867408752,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7225444912910461,0.2215437591075897,1.0098366737365725,284.9555969238281,284.95001220703125,300.2088623046875,293.05438232421875,298.0751037597656,297.2037353515625,284.95458984375,1.0,0.5996744632720947,0.3896166086196899,0.3896166086196899,1.0,1.0,-3.221178770065308,0.9324069023132324,2.288771867752075,0.2073211073875427,0.8508901596069336,0.8508901596069336,0.0,154.47540283203125,152.0,55373.359375,0.0,2753.427001953125,1.0,279.1077575683594,283.1132202148437,296.0137023925781,299.5232238769531,293.1499938964844,293.1499938964844,279.1499938964844,34121.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022203087806702,1.0,0.0,0.0,3.3020710945129395,3.302091598510742,7.275555162777891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.0947265625,0.0,1701.46533203125,1895.4371337890625,0.0,3424.27197265625,0.9855696558952332,1.0,0.0,3.0,1.0,0.0
18103440,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9601158499717712,0.5198227167129517,0.4687872231006622,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.998954713344574,0.5973251461982727,0.5650501847267151,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8677511811256409,0.3919620513916015,0.2754972577095032,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.860854983329773,0.3823531568050384,0.3641509115695953,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7232780456542969,0.2215880751609802,1.0098762512207031,284.95147705078125,284.95001220703125,300.2154846191406,293.0531311035156,298.0782470703125,297.2059326171875,284.9522399902344,1.0,0.59955233335495,0.3894671499729156,0.3894671499729156,1.0,1.0,-3.222189426422119,0.9323435425758362,2.289845943450928,0.206884890794754,0.8486601114273071,0.8486601114273071,0.0,153.9541015625,155.0,55341.18359375,0.0,2752.625732421875,1.0,279.1387023925781,283.11474609375,296.0211486816406,299.5533752441406,293.1499938964844,293.1499938964844,279.45001220703125,34450.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000440239906311,1.0,0.0,0.0,3.324634790420532,3.324655532836914,7.375325594694004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.23388671875,0.0,1735.2015380859375,1895.4371337890625,0.0,3403.994873046875,0.9908706545829772,1.0,0.0,3.0,1.0,0.0
18103500,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9600904583930968,0.5193188190460205,0.4682101905345917,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9990000128746032,0.5988225340843201,0.5656877160072327,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8685879707336426,0.3927552998065948,0.2759726345539093,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8614057302474976,0.3827487528324127,0.3644354343414306,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7236065864562988,0.2217233180999755,1.0101828575134275,285.04522705078125,284.95001220703125,300.2237854003906,293.0514831542969,298.0830993652344,297.2099304199219,285.0489196777344,1.0,0.5996864438056946,0.3892803490161896,0.3892803490161896,1.0,1.0,-3.223538398742676,0.9322920441627502,2.2912464141845703,0.2063677310943603,0.9268422722816468,0.9268422722816468,0.0,153.8031005859375,155.0,54603.953125,0.0,2754.560546875,1.0,279.39013671875,283.2268981933594,295.99981689453125,299.4228210449219,293.1499938964844,293.1499938964844,279.45001220703125,30550.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893805980682373,1.0,0.0,0.0,3.3890490531921387,3.3890695571899414,7.66388552619901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.7763671875,0.0,1784.86181640625,1895.4371337890625,0.0,3345.78173828125,1.0,1.0,0.0,3.0,1.0,0.0
