time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103560,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9598591923713684,0.5189535617828369,0.4678638577461242,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9990000128746032,0.6005032658576965,0.566348671913147,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8692485094070435,0.3936747312545776,0.2765856087207794,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8617675304412842,0.3832556307315826,0.3648804724216461,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.7238101959228516,0.2219485342502594,1.0110466480255127,285.0735778808594,284.95001220703125,300.2320556640625,293.0497741699219,298.0890808105469,297.21539306640625,285.07440185546875,1.0,0.6001331210136414,0.3891251683235168,0.3891251683235168,1.0,1.0,-3.226225614547729,0.9327796101570128,2.2934460639953613,0.2061044573783874,0.9831231236457824,0.9831231236457824,0.0,153.89981079101562,158.0,54526.5078125,0.0,2760.594482421875,1.0,279.43994140625,283.2573547363281,296.0200500488281,299.4871520996094,293.1499938964844,293.1499938964844,279.1499938964844,27392.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891804575920105,1.0,0.0,0.0,3.411787986755371,3.4118082523345947,7.767073384457035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.8740234375,0.0,1784.6251220703125,1895.4371337890625,0.0,3327.07958984375,1.0,1.0,0.0,3.0,1.0,0.0
18103620,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9564908742904664,0.5166549682617188,0.4663160145282745,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6025670170783997,0.5695310235023499,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.868237316608429,0.3945679366588592,0.2774637937545776,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.86026531457901,0.3834490776062011,0.3653770685195923,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7225009799003601,0.2219074964523315,1.0118889808654783,284.9259948730469,284.95001220703125,300.24871826171875,293.0461730957031,298.0930480957031,297.2151184082031,284.92547607421875,1.0,0.6015426516532898,0.3888148069381714,0.3888148069381714,1.0,1.0,-3.2308590412139893,0.9334729909896852,2.297385931015014,0.2061163783073425,0.9056766629219056,0.9056766629219056,0.0,155.2649688720703,161.0,55691.921875,0.0,2777.623779296875,1.0,279.1590270996094,283.086181640625,296.0804748535156,299.6943054199219,293.1499938964844,293.1499938964844,278.8500061035156,30362.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022549390792848,1.0,0.0,0.0,3.391159772872925,3.3911802768707275,7.673434652133437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.611328125,0.0,1785.907958984375,1895.4371337890625,0.0,3424.5947265625,1.0,1.0,0.0,3.0,1.0,0.0
18103680,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9564908742904664,0.5166549682617188,0.4663160145282745,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6025670170783997,0.5695310235023499,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.868237316608429,0.3945679366588592,0.2774637937545776,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.86026531457901,0.3834490776062011,0.3653770685195923,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7225009799003601,0.2219074964523315,1.0118889808654783,284.9259948730469,284.95001220703125,300.24871826171875,293.0461730957031,298.0930480957031,297.2151184082031,284.92547607421875,1.0,0.6015426516532898,0.3888148069381714,0.3888148069381714,1.0,1.0,-3.2308590412139893,0.9334729909896852,2.297385931015014,0.2061163783073425,0.9056766629219056,0.9056766629219056,0.0,155.2649688720703,161.0,55691.921875,0.0,2777.623779296875,1.0,279.1590270996094,283.086181640625,296.0804748535156,299.6943054199219,293.1499938964844,293.1499938964844,278.8500061035156,30362.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022549390792848,1.0,0.0,0.0,3.391159772872925,3.3911802768707275,7.673434652133437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.611328125,0.0,1785.907958984375,1895.4371337890625,0.0,3424.5947265625,1.0,1.0,0.0,3.0,1.0,0.0
18103740,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9483659267425536,0.5135336518287659,0.4636760056018829,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9961177110671996,0.6034389734268188,0.5715467929840088,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.863413393497467,0.3947909772396087,0.2777502238750458,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8550779223442078,0.3829643130302429,0.3651207685470581,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7181105017662048,0.2213359773159027,1.0102895498275757,284.8547058105469,284.95001220703125,300.2654113769531,293.04229736328125,298.0901794433594,297.20562744140625,284.85791015625,1.0,0.6029037833213806,0.3885044753551483,0.3885044753551483,1.0,1.0,-3.2282280921936035,0.9316791296005248,2.296549081802368,0.2053417414426803,0.792050838470459,0.792050838470459,0.0,158.32464599609375,164.0,55980.18359375,0.0,2789.07861328125,1.0,278.8608703613281,282.99688720703125,296.06890869140625,299.7265625,293.1499938964844,293.1499938964844,279.1499938964844,39809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104116559028624,1.0,0.0,0.0,3.2318437099456787,3.2318644523620605,6.969377750465355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.35107421875,0.0,1664.0269775390625,1895.4371337890625,0.0,3500.423828125,0.974526822566986,1.0,0.0,3.0,1.0,0.0
18103800,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9483659267425536,0.5135336518287659,0.4636760056018829,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9961177110671996,0.6034389734268188,0.5715467929840088,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.863413393497467,0.3947909772396087,0.2777502238750458,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8550779223442078,0.3829643130302429,0.3651207685470581,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7181105017662048,0.2213359773159027,1.0102895498275757,284.8547058105469,284.95001220703125,300.2654113769531,293.04229736328125,298.0901794433594,297.20562744140625,284.85791015625,1.0,0.6029037833213806,0.3885044753551483,0.3885044753551483,1.0,1.0,-3.2282280921936035,0.9316791296005248,2.296549081802368,0.2053417414426803,0.792050838470459,0.792050838470459,0.0,158.32464599609375,164.0,55980.18359375,0.0,2789.07861328125,1.0,278.8608703613281,282.99688720703125,296.06890869140625,299.7265625,293.1499938964844,293.1499938964844,279.1499938964844,39809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104116559028624,1.0,0.0,0.0,3.2318437099456787,3.2318644523620605,6.969377750465355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.35107421875,0.0,1664.0269775390625,1895.4371337890625,0.0,3500.423828125,0.974526822566986,1.0,0.0,3.0,1.0,0.0
18103860,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9426499605178832,0.5121599435806274,0.4621924757957458,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9937381744384766,0.6057279109954834,0.5734562873840332,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8605531454086304,0.3961192071437835,0.2785465121269226,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8516875505447388,0.3833540380001068,0.3653604686260223,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7150058746337891,0.2212706208229065,1.0097466707229614,284.9568176269531,284.95001220703125,300.2821655273437,293.0380859375,298.09619140625,297.20867919921875,284.95751953125,1.0,0.6044439673423767,0.3881097137928009,0.3881097137928009,1.0,1.0,-3.229328393936157,0.930941641330719,2.298386812210083,0.2045854181051254,0.8499106168746948,0.8499106168746948,0.0,160.74102783203125,167.0,55329.09765625,0.0,2804.6708984375,1.0,279.1386413574219,283.1152038574219,296.0077209472656,299.5389404296875,293.1499938964844,293.1499938964844,279.45001220703125,34318.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003134965896606,1.0,0.0,0.0,3.323664665222168,3.32368540763855,7.371022547886241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.763671875,0.0,1732.5712890625,1895.4371337890625,0.0,3406.5068359375,0.9904574155807496,1.0,0.0,3.0,1.0,0.0
18103920,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9426499605178832,0.5121599435806274,0.4621924757957458,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9937381744384766,0.6057279109954834,0.5734562873840332,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8605531454086304,0.3961192071437835,0.2785465121269226,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8516875505447388,0.3833540380001068,0.3653604686260223,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7150058746337891,0.2212706208229065,1.0097466707229614,284.9568176269531,284.95001220703125,300.2821655273437,293.0380859375,298.09619140625,297.20867919921875,284.95751953125,1.0,0.6044439673423767,0.3881097137928009,0.3881097137928009,1.0,1.0,-3.229328393936157,0.930941641330719,2.298386812210083,0.2045854181051254,0.8499106168746948,0.8499106168746948,0.0,160.74102783203125,167.0,55329.09765625,0.0,2804.6708984375,1.0,279.1386413574219,283.1152038574219,296.0077209472656,299.5389404296875,293.1499938964844,293.1499938964844,279.45001220703125,34318.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003134965896606,1.0,0.0,0.0,3.323664665222168,3.32368540763855,7.371022547886241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.763671875,0.0,1732.5712890625,1895.4371337890625,0.0,3406.5068359375,0.9904574155807496,1.0,0.0,3.0,1.0,0.0
18103980,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9385169744491576,0.5113593339920044,0.461402952671051,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9924017786979676,0.6086016297340393,0.5760717988014221,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8590404987335205,0.3979743719100952,0.2797901630401611,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8495679497718811,0.3842066824436188,0.3661185801029205,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.712993860244751,0.221570149064064,1.0110018253326416,285.0782470703125,284.95001220703125,300.2989807128906,293.0335388183594,298.1061096191406,297.21685791015625,285.0791931152344,1.0,0.6064566969871521,0.3877149820327759,0.3877149820327759,1.0,1.0,-3.235435962677002,0.9319021701812744,2.3035337924957275,0.2044086009263992,0.9870686531066896,0.9870686531066896,0.0,162.84471130371094,170.0,54540.6015625,0.0,2828.916015625,1.0,279.4395751953125,283.2568359375,296.0055847167969,299.4734802246094,293.1499938964844,293.1499938964844,279.1499938964844,27262.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923690915107727,1.0,0.0,0.0,3.412635087966919,3.4126553535461426,7.770930210426741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.4033203125,0.0,1784.4945068359375,1895.4371337890625,0.0,3332.35595703125,1.0,1.0,0.0,3.0,1.0,0.0
18104040,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9385169744491576,0.5113593339920044,0.461402952671051,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9924017786979676,0.6086016297340393,0.5760717988014221,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8590404987335205,0.3979743719100952,0.2797901630401611,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8495679497718811,0.3842066824436188,0.3661185801029205,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.712993860244751,0.221570149064064,1.0110018253326416,285.0782470703125,284.95001220703125,300.2989807128906,293.0335388183594,298.1061096191406,297.21685791015625,285.0791931152344,1.0,0.6064566969871521,0.3877149820327759,0.3877149820327759,1.0,1.0,-3.235435962677002,0.9319021701812744,2.3035337924957275,0.2044086009263992,0.9870686531066896,0.9870686531066896,0.0,162.84471130371094,170.0,54540.6015625,0.0,2828.916015625,1.0,279.4395751953125,283.2568359375,296.0055847167969,299.4734802246094,293.1499938964844,293.1499938964844,279.1499938964844,27262.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923690915107727,1.0,0.0,0.0,3.412635087966919,3.4126553535461426,7.770930210426741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.4033203125,0.0,1784.4945068359375,1895.4371337890625,0.0,3332.35595703125,1.0,1.0,0.0,3.0,1.0,0.0
18104100,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9361519813537598,0.510502815246582,0.4609740674495697,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9915370941162108,0.6096950173377991,0.5773813724517822,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8581040501594543,0.3986619710922241,0.2804345488548279,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8483421206474304,0.3844360113143921,0.3665316700935364,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7118619084358215,0.2216279655694961,1.0118815898895264,284.9655456542969,284.95001220703125,300.30743408203125,293.0311279296875,298.1089782714844,297.2180480957031,284.95916748046875,1.0,0.6075820922851562,0.3875176012516022,0.3875176012516022,1.0,1.0,-3.2388293743133545,0.9324936270713806,2.306335687637329,0.2044031322002411,0.938562273979187,0.938562273979187,0.0,164.0652618408203,170.0,55606.88671875,0.0,2842.70263671875,1.0,279.2034606933594,283.1202087402344,296.0657043457031,299.7013854980469,293.1499938964844,293.1499938964844,279.1499938964844,27942.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991259336471558,1.0,0.0,0.0,3.4079508781433105,3.407971143722534,7.749611654617183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.0498046875,0.0,1784.84375,1895.4371337890625,0.0,3395.435546875,1.0,1.0,0.0,3.0,1.0,0.0
18104160,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9322134256362916,0.5091617107391357,0.4599997401237488,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9896207451820374,0.6103598475456238,0.5782228112220764,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8560279011726379,0.3990148603916168,0.2808175384998321,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.8460458517074585,0.3843583464622497,0.3666397333145141,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7097495198249817,0.2214782387018203,1.0119130611419678,284.9294128417969,284.95001220703125,300.31591796875,293.02862548828125,298.1088562011719,297.2151794433594,284.9287414550781,1.0,0.6085880994796753,0.3873105943202972,0.3873105943202972,1.0,1.0,-3.2393035888671875,0.9320651292800904,2.3072385787963867,0.2040197849273681,0.9119330048561096,0.9119330048561096,0.0,165.7825469970703,173.0,55705.359375,0.0,2853.181640625,1.0,279.1591186523437,283.0843811035156,296.06402587890625,299.6796569824219,293.1499938964844,293.1499938964844,278.8500061035156,29985.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902987003326416,1.0,0.0,0.0,3.3937811851501465,3.393801689147949,7.685302421123197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2490234375,0.0,1785.75244140625,1895.4371337890625,0.0,3431.411865234375,1.0,1.0,0.0,3.0,1.0,0.0
18104220,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9229319095611572,0.5061027407646179,0.4574599266052246,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9846278429031372,0.6112300157546997,0.5792738795280457,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8508433103561401,0.399372398853302,0.2812250852584839,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8404539227485657,0.3838132619857788,0.3663663268089294,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7043461799621582,0.2208573222160339,1.0102518796920776,284.8508605957031,284.95001220703125,300.3329162597656,293.0233459472656,298.1057434082031,297.205810546875,284.8544006347656,1.0,0.6102423667907715,0.386896550655365,0.386896550655365,1.0,1.0,-3.235681772232056,0.9296571016311646,2.3060247898101807,0.202575996518135,0.7933991551399231,0.7933991551399231,0.0,169.63621520996094,176.0,56005.9140625,0.0,2866.930908203125,1.0,278.8608093261719,282.9887390136719,296.05096435546875,299.711181640625,293.1499938964844,293.1499938964844,279.1499938964844,39730.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113230109214784,1.0,0.0,0.0,3.239043474197388,3.2390644550323486,7.000465416240331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.36474609375,0.0,1672.6912841796875,1895.4371337890625,0.0,3508.8779296875,0.976164698600769,1.0,0.0,3.0,1.0,0.0
18104280,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.9229319095611572,0.5061027407646179,0.4574599266052246,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9846278429031372,0.6112300157546997,0.5792738795280457,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8508433103561401,0.399372398853302,0.2812250852584839,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8404539227485657,0.3838132619857788,0.3663663268089294,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7043461799621582,0.2208573222160339,1.0102518796920776,284.8508605957031,284.95001220703125,300.3329162597656,293.0233459472656,298.1057434082031,297.205810546875,284.8544006347656,1.0,0.6102423667907715,0.386896550655365,0.386896550655365,1.0,1.0,-3.235681772232056,0.9296571016311646,2.3060247898101807,0.202575996518135,0.7933991551399231,0.7933991551399231,0.0,169.63621520996094,176.0,56005.9140625,0.0,2866.930908203125,1.0,278.8608093261719,282.9887390136719,296.05096435546875,299.711181640625,293.1499938964844,293.1499938964844,279.1499938964844,39730.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113230109214784,1.0,0.0,0.0,3.239043474197388,3.2390644550323486,7.000465416240331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.36474609375,0.0,1672.6912841796875,1895.4371337890625,0.0,3508.8779296875,0.976164698600769,1.0,0.0,3.0,1.0,0.0
18104340,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.917145609855652,0.5048059821128845,0.456045389175415,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9818156361579896,0.6134642958641052,0.5811547040939331,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8481297492980957,0.4008688032627105,0.2821398973464966,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8371292948722839,0.3841649293899536,0.3665736615657806,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7009161114692688,0.2207614630460739,1.0096063613891602,284.9550476074219,284.95001220703125,300.3500061035156,293.0176086425781,298.1120300292969,297.20916748046875,284.95574951171875,1.0,0.611948549747467,0.3864824771881103,0.3864824771881103,1.0,1.0,-3.2368056774139404,0.9288765788078308,2.307929039001465,0.2014726549386978,0.8510686159133911,0.8510686159133911,0.0,172.38204956054688,179.0,55347.50390625,0.0,2884.458740234375,1.0,279.13873291015625,283.1087341308594,295.9875793457031,299.5203552246094,293.1499938964844,293.1499938964844,279.45001220703125,34321.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901274800300598,1.0,0.0,0.0,3.330237627029419,3.330258369445801,7.400204822261003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.88818359375,0.0,1741.5562744140625,1895.4371337890625,0.0,3415.46484375,0.9921632409095764,1.0,0.0,3.0,1.0,0.0
18104400,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.917145609855652,0.5048059821128845,0.456045389175415,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9818156361579896,0.6134642958641052,0.5811547040939331,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8481297492980957,0.4008688032627105,0.2821398973464966,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8371292948722839,0.3841649293899536,0.3665736615657806,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7009161114692688,0.2207614630460739,1.0096063613891602,284.9550476074219,284.95001220703125,300.3500061035156,293.0176086425781,298.1120300292969,297.20916748046875,284.95574951171875,1.0,0.611948549747467,0.3864824771881103,0.3864824771881103,1.0,1.0,-3.2368056774139404,0.9288765788078308,2.307929039001465,0.2014726549386978,0.8510686159133911,0.8510686159133911,0.0,172.38204956054688,179.0,55347.50390625,0.0,2884.458740234375,1.0,279.13873291015625,283.1087341308594,295.9875793457031,299.5203552246094,293.1499938964844,293.1499938964844,279.45001220703125,34321.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901274800300598,1.0,0.0,0.0,3.330237627029419,3.330258369445801,7.400204822261003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.88818359375,0.0,1741.5562744140625,1895.4371337890625,0.0,3415.46484375,0.9921632409095764,1.0,0.0,3.0,1.0,0.0
18104460,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9247066378593444,0.5081787109375,0.4580216705799103,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9890809059143066,0.6205202341079712,0.5866208672523499,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.8562489748001099,0.4072078466415405,0.285701036453247,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8443236947059631,0.3894054293632507,0.3703444004058838,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7091121077537537,0.225728154182434,1.026027798652649,285.1126708984375,284.95001220703125,300.367431640625,293.01104736328125,298.153564453125,297.2588806152344,285.1153869628906,1.0,0.6159853339195251,0.3861736059188843,0.3861736059188843,1.0,1.0,-3.27427077293396,0.9407424926757812,2.3335282802581787,0.2044337093830108,1.0,1.0,0.0,170.5020751953125,182.0,54965.1484375,0.0,2953.123779296875,1.0,279.4387512207031,283.2762145996094,295.98681640625,299.4703674316406,293.1499938964844,293.1499938964844,279.1499938964844,26533.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938477635383606,1.0,0.0,0.0,3.4186501502990723,3.418670415878296,7.798348633514252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6240234375,0.0,1785.5120849609375,1895.4371337890625,0.0,3346.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
18104520,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9247066378593444,0.5081787109375,0.4580216705799103,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.9890809059143066,0.6205202341079712,0.5866208672523499,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.8562489748001099,0.4072078466415405,0.285701036453247,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8443236947059631,0.3894054293632507,0.3703444004058838,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.7091121077537537,0.225728154182434,1.026027798652649,285.1126708984375,284.95001220703125,300.367431640625,293.01104736328125,298.153564453125,297.2588806152344,285.1153869628906,1.0,0.6159853339195251,0.3861736059188843,0.3861736059188843,1.0,1.0,-3.27427077293396,0.9407424926757812,2.3335282802581787,0.2044337093830108,1.0,1.0,0.0,170.5020751953125,182.0,54965.1484375,0.0,2953.123779296875,1.0,279.4387512207031,283.2762145996094,295.98681640625,299.4703674316406,293.1499938964844,293.1499938964844,279.1499938964844,26533.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938477635383606,1.0,0.0,0.0,3.4186501502990723,3.418670415878296,7.798348633514252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6240234375,0.0,1785.5120849609375,1895.4371337890625,0.0,3346.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
18104580,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9265508055686952,0.5085532069206238,0.4589597880840301,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9914427399635316,0.6236420273780823,0.5900965332984924,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8593555092811584,0.4099873900413513,0.2879891395568847,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8469356298446655,0.3915436863899231,0.372803658246994,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7125810980796814,0.2279536575078964,1.037663817405701,285.0032043457031,284.95001220703125,300.37957763671875,293.0058898925781,298.1686706542969,297.2744140625,285.0011291503906,1.0,0.6195136904716492,0.3859635591506958,0.3859635591506958,1.0,1.0,-3.29929780960083,0.9486088752746582,2.350688934326172,0.2069465667009353,0.9878413081169128,0.9878413081169128,0.0,170.97991943359375,182.0,56446.91796875,0.0,3009.46142578125,1.0,279.1780700683594,283.1337890625,296.0547790527344,299.72076416015625,293.1499938964844,293.1499938964844,279.1499938964844,26609.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903831422328949,1.0,0.0,0.0,3.417163372039795,3.4171833992004395,7.79156607677578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.5439453125,0.0,1784.191162109375,1895.4371337890625,0.0,3439.27197265625,1.0,1.0,0.0,3.0,1.0,0.0
18104640,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9253907799720764,0.5083101391792297,0.4589011669158935,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9911524653434752,0.624702513217926,0.5912609100341797,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8592420220375061,0.4109323918819427,0.2887637019157409,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8466607928276062,0.3921892940998077,0.3735769987106323,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7127671241760254,0.2286853492259979,1.041687250137329,284.9942321777344,284.95001220703125,300.3853759765625,293.0032958984375,298.17242431640625,297.2772216796875,284.9942932128906,1.0,0.6210821866989136,0.3858647048473358,0.3858647048473358,1.0,1.0,-3.307333707809448,0.951039731502533,2.3562939167022705,0.2076761424541473,0.9922566413879396,0.9922566413879396,0.0,171.9517822265625,185.0,56625.79296875,0.0,3032.33056640625,1.0,279.1588134765625,283.1214904785156,296.0493469238281,299.7122802734375,293.1499938964844,293.1499938964844,278.8500061035156,26670.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066197872161864,1.0,0.0,0.0,3.416741847991944,3.416761875152588,7.789644200784096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.80859375,0.0,1784.2220458984375,1895.4371337890625,0.0,3465.207763671875,1.0,1.0,0.0,3.0,1.0,0.0
18104700,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.922341287136078,0.5075498223304749,0.4585161805152893,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9898064136505128,0.6259638667106628,0.5927516222000122,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8580524921417236,0.4120664298534393,0.2897553145885467,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8452448844909668,0.3928466439247131,0.3744747638702392,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7120634913444519,0.2295054048299789,1.046586513519287,284.8814697265625,284.95001220703125,300.39453125,292.9989624023437,298.17547607421875,297.2778015136719,284.8760986328125,1.0,0.6233717799186707,0.3857102692127228,0.3857102692127228,1.0,1.0,-3.316836357116699,0.9538028836250304,2.363033533096313,0.2084363847970962,0.9150583744049072,0.9150583744049072,0.0,173.91929626464844,185.0,57793.13671875,0.0,3064.1357421875,1.0,278.9068908691406,282.9825744628906,296.0680847167969,299.87213134765625,293.1499938964844,293.1499938964844,278.8500061035156,28743.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147592782974244,1.0,0.0,0.0,3.4024057388305664,3.402426242828369,7.724413535470376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8173828125,0.0,1785.2130126953125,1895.4371337890625,0.0,3540.717529296875,1.0,1.0,0.0,3.0,1.0,0.0
18104760,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9180713295936584,0.5065088868141174,0.4577356576919555,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9875270128250122,0.6268953680992126,0.5938103795051575,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8558608293533325,0.4129139184951782,0.2904751598834991,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.842856228351593,0.3931891918182373,0.3749952316284179,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7103328108787537,0.2300088852643966,1.049849271774292,284.8589172363281,284.95001220703125,300.4038391113281,292.994384765625,298.1750793457031,297.27496337890625,284.8593139648437,1.0,0.6253868341445923,0.3851926028728485,0.3851926028728485,1.0,1.0,-3.322592496871948,0.9543184041976928,2.368274211883545,0.2077631950378418,0.8716384172439575,0.8716384172439575,0.0,176.2974853515625,188.0,57894.234375,0.0,3090.21923828125,1.0,278.85992431640625,282.9580078125,296.0417175292969,299.8090515136719,293.1499938964844,293.1499938964844,279.1499938964844,32412.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185569286346436,1.0,0.0,0.0,3.3768627643585205,3.3768835067749023,7.608869054820389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.2041015625,0.0,1786.688232421875,1895.4371337890625,0.0,3575.835205078125,1.0,1.0,0.0,3.0,1.0,0.0
18104820,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9119888544082642,0.506019115447998,0.4569732844829559,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9843814969062804,0.6299546957015991,0.5964325070381165,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8530873656272888,0.4155466258525848,0.2921791970729828,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.83948814868927,0.3945409953594208,0.3761754631996155,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7077519297599792,0.2312114387750625,1.0554689168930054,285.0123596191406,284.95001220703125,300.4227294921875,292.9844055175781,298.1811218261719,297.2789306640625,285.0135192871094,1.0,0.6291190385818481,0.3841572999954223,0.3841572999954223,1.0,1.0,-3.335048198699951,0.9555289149284364,2.37951922416687,0.2061272859573364,0.9772581458091736,0.9772581458091736,0.0,180.18524169921875,191.0,56952.6875,0.0,3139.806884765625,1.0,279.140869140625,283.1280822753906,295.9663391113281,299.6018371582031,293.1499938964844,293.1499938964844,278.8500061035156,27434.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115219116210938,1.0,0.0,0.0,3.411466598510742,3.411486864089966,7.765610234855558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.796875,0.0,1784.600341796875,1895.4371337890625,0.0,3510.72216796875,1.0,1.0,0.0,3.0,1.0,0.0
18104880,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9119888544082642,0.506019115447998,0.4569732844829559,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9843814969062804,0.6299546957015991,0.5964325070381165,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8530873656272888,0.4155466258525848,0.2921791970729828,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.83948814868927,0.3945409953594208,0.3761754631996155,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7077519297599792,0.2312114387750625,1.0554689168930054,285.0123596191406,284.95001220703125,300.4227294921875,292.9844055175781,298.1811218261719,297.2789306640625,285.0135192871094,1.0,0.6291190385818481,0.3841572999954223,0.3841572999954223,1.0,1.0,-3.335048198699951,0.9555289149284364,2.37951922416687,0.2061272859573364,0.9772581458091736,0.9772581458091736,0.0,180.18524169921875,191.0,56952.6875,0.0,3139.806884765625,1.0,279.140869140625,283.1280822753906,295.9663391113281,299.6018371582031,293.1499938964844,293.1499938964844,278.8500061035156,27434.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115219116210938,1.0,0.0,0.0,3.411466598510742,3.411486864089966,7.765610234855558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.796875,0.0,1784.600341796875,1895.4371337890625,0.0,3510.72216796875,1.0,1.0,0.0,3.0,1.0,0.0
18104940,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9065567851066588,0.5046240091323853,0.4562451839447021,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.98146653175354,0.632247269153595,0.5990634560585022,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8506849408149719,0.4176344275474548,0.2939238846302032,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8364551663398743,0.3954056203365326,0.3773573637008667,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7052810788154602,0.2320021390914917,1.0604639053344729,284.8824768066406,284.95001220703125,300.44207763671875,292.9734802246094,298.1824951171875,297.2763671875,284.8825988769531,1.0,0.6326330900192261,0.3831219673156738,0.3831219673156738,1.0,1.0,-3.3468732833862305,0.9564911127090454,2.3903822898864746,0.2046022415161132,0.8761795163154602,0.8761795163154602,0.0,183.91213989257807,194.0,58122.5,0.0,3187.39501953125,1.0,278.859130859375,282.97198486328125,296.0036315917969,299.7731628417969,293.1499938964844,293.1499938964844,279.1499938964844,32191.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205750823020936,1.0,0.0,0.0,3.378406047821045,3.378427028656006,7.615826120854763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.0966796875,0.0,1786.6094970703125,1895.4371337890625,0.0,3594.46484375,1.0,1.0,0.0,3.0,1.0,0.0
18105000,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9065567851066588,0.5046240091323853,0.4562451839447021,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.98146653175354,0.632247269153595,0.5990634560585022,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8506849408149719,0.4176344275474548,0.2939238846302032,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8364551663398743,0.3954056203365326,0.3773573637008667,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7052810788154602,0.2320021390914917,1.0604639053344729,284.8824768066406,284.95001220703125,300.44207763671875,292.9734802246094,298.1824951171875,297.2763671875,284.8825988769531,1.0,0.6326330900192261,0.3831219673156738,0.3831219673156738,1.0,1.0,-3.3468732833862305,0.9564911127090454,2.3903822898864746,0.2046022415161132,0.8761795163154602,0.8761795163154602,0.0,183.91213989257807,194.0,58122.5,0.0,3187.39501953125,1.0,278.859130859375,282.97198486328125,296.0036315917969,299.7731628417969,293.1499938964844,293.1499938964844,279.1499938964844,32191.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205750823020936,1.0,0.0,0.0,3.378406047821045,3.378427028656006,7.615826120854763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.0966796875,0.0,1786.6094970703125,1895.4371337890625,0.0,3594.46484375,1.0,1.0,0.0,3.0,1.0,0.0
18105060,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9019449949264526,0.5041757225990295,0.4555562734603882,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.978908896446228,0.6352314949035645,0.6016260981559753,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8487188220024109,0.4203102588653564,0.295653223991394,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8337950706481934,0.3966757357120514,0.3784374892711639,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7029923796653748,0.2329265475273132,1.0645431280136108,285.0311584472656,284.95001220703125,300.4617614746094,292.9616394042969,298.18914794921875,297.2794494628906,285.0322265625,1.0,0.635829746723175,0.3825202584266662,0.3825202584266662,1.0,1.0,-3.3574025630950928,0.958233654499054,2.399168968200684,0.2039132863283157,0.9923713207244872,0.9923713207244872,0.0,187.2984771728516,197.0,57156.03515625,0.0,3230.430419921875,1.0,279.140869140625,283.13836669921875,295.9413146972656,299.5873718261719,293.1499938964844,293.1499938964844,278.8500061035156,26922.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134579300880432,1.0,0.0,0.0,3.4149978160858154,3.415018081665039,7.781694648656412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8564453125,0.0,1784.348876953125,1895.4371337890625,0.0,3528.666259765625,1.0,1.0,0.0,3.0,1.0,0.0
18105120,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9019449949264526,0.5041757225990295,0.4555562734603882,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.978908896446228,0.6352314949035645,0.6016260981559753,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8487188220024109,0.4203102588653564,0.295653223991394,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8337950706481934,0.3966757357120514,0.3784374892711639,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7029923796653748,0.2329265475273132,1.0645431280136108,285.0311584472656,284.95001220703125,300.4617614746094,292.9616394042969,298.18914794921875,297.2794494628906,285.0322265625,1.0,0.635829746723175,0.3825202584266662,0.3825202584266662,1.0,1.0,-3.3574025630950928,0.958233654499054,2.399168968200684,0.2039132863283157,0.9923713207244872,0.9923713207244872,0.0,187.2984771728516,197.0,57156.03515625,0.0,3230.430419921875,1.0,279.140869140625,283.13836669921875,295.9413146972656,299.5873718261719,293.1499938964844,293.1499938964844,278.8500061035156,26922.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134579300880432,1.0,0.0,0.0,3.4149978160858154,3.415018081665039,7.781694648656412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8564453125,0.0,1784.348876953125,1895.4371337890625,0.0,3528.666259765625,1.0,1.0,0.0,3.0,1.0,0.0
18105180,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.897517204284668,0.5027590394020081,0.4548082649707794,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9763780236244202,0.6373995542526245,0.6041408777236938,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8468828201293945,0.4224189519882202,0.2974085211753845,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8312641382217407,0.3974681198596954,0.379541665315628,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7007968425750732,0.2335451394319534,1.0686302185058594,284.8953552246094,284.95001220703125,300.4818115234375,292.948974609375,298.191162109375,297.2759704589844,284.8952331542969,1.0,0.6389721632003784,0.3819185197353363,0.3819185197353363,1.0,1.0,-3.367891550064087,0.9599791169166564,2.407912492752075,0.2034614533185959,0.8982768058776855,0.8982768058776855,0.0,190.68673706054688,200.0,58359.34375,0.0,3273.619873046875,1.0,278.8590393066406,282.9765014648437,295.979736328125,299.7635192871094,293.1499938964844,293.1499938964844,278.54998779296875,30708.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226911067962646,1.0,0.0,0.0,3.3887507915496826,3.3887715339660645,7.662537200303632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.193359375,0.0,1786.0474853515625,1895.4371337890625,0.0,3613.97265625,1.0,1.0,0.0,3.0,1.0,0.0
18105240,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.897517204284668,0.5027590394020081,0.4548082649707794,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9763780236244202,0.6373995542526245,0.6041408777236938,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8468828201293945,0.4224189519882202,0.2974085211753845,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8312641382217407,0.3974681198596954,0.379541665315628,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7007968425750732,0.2335451394319534,1.0686302185058594,284.8953552246094,284.95001220703125,300.4818115234375,292.948974609375,298.191162109375,297.2759704589844,284.8952331542969,1.0,0.6389721632003784,0.3819185197353363,0.3819185197353363,1.0,1.0,-3.367891550064087,0.9599791169166564,2.407912492752075,0.2034614533185959,0.8982768058776855,0.8982768058776855,0.0,190.68673706054688,200.0,58359.34375,0.0,3273.619873046875,1.0,278.8590393066406,282.9765014648437,295.979736328125,299.7635192871094,293.1499938964844,293.1499938964844,278.54998779296875,30708.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226911067962646,1.0,0.0,0.0,3.3887507915496826,3.3887715339660645,7.662537200303632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.193359375,0.0,1786.0474853515625,1895.4371337890625,0.0,3613.97265625,1.0,1.0,0.0,3.0,1.0,0.0
18105300,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.8945116996765137,0.5016445517539978,0.454011470079422,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.9743708968162536,0.6380740404129028,0.6049796938896179,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8453068733215332,0.4231663644313812,0.2980558276176452,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.829376220703125,0.3975649178028106,0.3798049986362457,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.6990596652030945,0.2336277514696121,1.0697054862976074,284.79351806640625,284.95001220703125,300.4919738769531,292.9423522949219,298.1896667480469,297.2709045410156,284.7915344238281,1.0,0.6403340697288513,0.3816176354885101,0.3816176354885101,1.0,1.0,-3.3703341484069824,0.959911584854126,2.4104225635528564,0.2029016315937042,0.7960907220840454,0.7960907220840454,0.0,192.67926025390625,200.0,59114.06640625,0.0,3290.6396484375,1.0,278.6082458496094,282.8548583984375,295.9934387207031,299.8963317871094,293.1499938964844,293.1499938964844,278.54998779296875,37421.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288864731788636,1.0,0.0,0.0,3.332283735275269,3.3323049545288086,7.409300906147109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.580078125,0.0,1775.224853515625,1895.4371337890625,0.0,3670.93017578125,0.994316339492798,1.0,0.0,3.0,1.0,0.0
18105360,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8913460969924927,0.5006850361824036,0.4530771970748901,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.972166121006012,0.6388320922851562,0.6056510806083679,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8435890674591064,0.423989862203598,0.2986134886741638,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8273383975028992,0.3976874649524688,0.3799360692501068,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6971395611763,0.2336929738521576,1.0702589750289917,284.8499450683594,284.95001220703125,300.5021667480469,292.935546875,298.1886291503906,297.2665100097656,284.852294921875,1.0,0.6415552496910095,0.3813005685806274,0.3813005685806274,1.0,1.0,-3.371511220932007,0.9593777656555176,2.4121334552764893,0.2021118104457855,0.7896246910095215,0.7896246910095215,0.0,194.7053375244141,203.0,58609.07421875,0.0,3304.99072265625,1.0,278.5613708496094,282.90777587890625,295.95831298828125,299.77996826171875,293.1499938964844,293.1499938964844,278.8500061035156,39762.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299712181091307,1.0,0.0,0.0,3.220964193344116,3.220984935760498,6.922533657416352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.857421875,0.0,1649.4041748046875,1895.4371337890625,0.0,3680.877197265625,0.97189062833786,1.0,0.0,3.0,1.0,0.0
