time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105420,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8880077600479126,0.5002809762954712,0.4525010883808136,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9704035520553588,0.6416599154472351,0.6080988645553589,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.842599630355835,0.4267366528511047,0.3004017472267151,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8255033493041992,0.398838609457016,0.3808963894844055,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6954180598258972,0.2343989759683609,1.0731700658798218,284.9548034667969,284.95001220703125,300.5227966308594,292.9214782714844,298.1956481933594,297.2699890136719,284.9558410644531,1.0,0.6442069411277771,0.3806664049625397,0.3806664049625397,1.0,1.0,-3.380558967590332,0.9605399966239928,2.4200189113616943,0.2011548727750778,0.8461425304412842,0.8461425304412842,0.0,197.4517059326172,206.0,57999.03515625,0.0,3341.56787109375,1.0,278.8385314941406,283.02850341796875,295.8941650390625,299.5917358398437,293.1499938964844,293.1499938964844,279.1499938964844,34445.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206650257110596,1.0,0.0,0.0,3.3063974380493164,3.306417942047119,7.294632382581767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.64111328125,0.0,1710.4869384765625,1895.4371337890625,0.0,3595.294677734375,0.9862238168716432,1.0,0.0,3.0,1.0,0.0
18105480,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8880077600479126,0.5002809762954712,0.4525010883808136,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9704035520553588,0.6416599154472351,0.6080988645553589,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.842599630355835,0.4267366528511047,0.3004017472267151,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8255033493041992,0.398838609457016,0.3808963894844055,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6954180598258972,0.2343989759683609,1.0731700658798218,284.9548034667969,284.95001220703125,300.5227966308594,292.9214782714844,298.1956481933594,297.2699890136719,284.9558410644531,1.0,0.6442069411277771,0.3806664049625397,0.3806664049625397,1.0,1.0,-3.380558967590332,0.9605399966239928,2.4200189113616943,0.2011548727750778,0.8461425304412842,0.8461425304412842,0.0,197.4517059326172,206.0,57999.03515625,0.0,3341.56787109375,1.0,278.8385314941406,283.02850341796875,295.8941650390625,299.5917358398437,293.1499938964844,293.1499938964844,279.1499938964844,34445.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206650257110596,1.0,0.0,0.0,3.3063974380493164,3.306417942047119,7.294632382581767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.64111328125,0.0,1710.4869384765625,1895.4371337890625,0.0,3595.294677734375,0.9862238168716432,1.0,0.0,3.0,1.0,0.0
18105540,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8858205676078796,0.5002995133399963,0.4524796307086944,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9697079062461852,0.6449300050735474,0.611116886138916,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8426202535629272,0.4299198985099792,0.3025827407836914,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8246317505836487,0.4003927111625671,0.3823307454586029,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.694698691368103,0.2354259938001632,1.0777379274368286,285.0668334960937,284.95001220703125,300.54364013671875,292.9068298339844,298.2058410644531,297.2775573730469,285.0679016113281,1.0,0.6472094058990479,0.3800322711467743,0.3800322711467743,1.0,1.0,-3.39400053024292,0.9631502628326416,2.4308502674102783,0.2007360309362411,0.9721972346305848,0.9721972346305848,0.0,199.8170166015625,209.0,57368.9609375,0.0,3386.290771484375,1.0,279.1389465332031,283.159423828125,295.8856811523437,299.530029296875,293.1499938964844,293.1499938964844,278.8500061035156,27842.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141744375228882,1.0,0.0,0.0,3.40800404548645,3.408024549484253,7.749854376015719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.982421875,0.0,1783.8961181640625,1895.4371337890625,0.0,3535.302490234375,1.0,1.0,0.0,3.0,1.0,0.0
18105600,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8858205676078796,0.5002995133399963,0.4524796307086944,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9697079062461852,0.6449300050735474,0.611116886138916,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8426202535629272,0.4299198985099792,0.3025827407836914,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8246317505836487,0.4003927111625671,0.3823307454586029,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.694698691368103,0.2354259938001632,1.0777379274368286,285.0668334960937,284.95001220703125,300.54364013671875,292.9068298339844,298.2058410644531,297.2775573730469,285.0679016113281,1.0,0.6472094058990479,0.3800322711467743,0.3800322711467743,1.0,1.0,-3.39400053024292,0.9631502628326416,2.4308502674102783,0.2007360309362411,0.9721972346305848,0.9721972346305848,0.0,199.8170166015625,209.0,57368.9609375,0.0,3386.290771484375,1.0,279.1389465332031,283.159423828125,295.8856811523437,299.530029296875,293.1499938964844,293.1499938964844,278.8500061035156,27842.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141744375228882,1.0,0.0,0.0,3.40800404548645,3.408024549484253,7.749854376015719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.982421875,0.0,1783.8961181640625,1895.4371337890625,0.0,3535.302490234375,1.0,1.0,0.0,3.0,1.0,0.0
18105660,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8821259140968323,0.4989555776119232,0.4517996907234192,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9675585627555848,0.646996021270752,0.6135555505752563,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8414299488067627,0.4322251677513122,0.3044842779636383,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8226392269134521,0.4012000560760498,0.3834656476974487,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6929497122764587,0.236006811261177,1.0816805362701416,284.9285888671875,284.95001220703125,300.564697265625,292.89166259765625,298.2082214355469,297.2745361328125,284.92822265625,1.0,0.6502100229263306,0.3793935775756836,0.3793935775756836,1.0,1.0,-3.4045205116271973,0.96475088596344,2.439769744873047,0.2001415938138961,0.8995084166526794,0.8995084166526794,0.0,202.9967803955078,212.0,58603.06640625,0.0,3429.228515625,1.0,278.8590393066406,282.9948425292969,295.9293518066406,299.7269897460937,293.1499938964844,293.1499938964844,278.54998779296875,30785.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251679182052612,1.0,0.0,0.0,3.388216257095337,3.38823676109314,7.660119649699482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.7373046875,0.0,1786.078125,1895.4371337890625,0.0,3636.7724609375,1.0,1.0,0.0,3.0,1.0,0.0
18105720,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8821259140968323,0.4989555776119232,0.4517996907234192,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9675585627555848,0.646996021270752,0.6135555505752563,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8414299488067627,0.4322251677513122,0.3044842779636383,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8226392269134521,0.4012000560760498,0.3834656476974487,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6929497122764587,0.236006811261177,1.0816805362701416,284.9285888671875,284.95001220703125,300.564697265625,292.89166259765625,298.2082214355469,297.2745361328125,284.92822265625,1.0,0.6502100229263306,0.3793935775756836,0.3793935775756836,1.0,1.0,-3.4045205116271973,0.96475088596344,2.439769744873047,0.2001415938138961,0.8995084166526794,0.8995084166526794,0.0,202.9967803955078,212.0,58603.06640625,0.0,3429.228515625,1.0,278.8590393066406,282.9948425292969,295.9293518066406,299.7269897460937,293.1499938964844,293.1499938964844,278.54998779296875,30785.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251679182052612,1.0,0.0,0.0,3.388216257095337,3.38823676109314,7.660119649699482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.7373046875,0.0,1786.078125,1895.4371337890625,0.0,3636.7724609375,1.0,1.0,0.0,3.0,1.0,0.0
18105780,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8778867721557617,0.497250884771347,0.450519323348999,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9644514918327332,0.6478395462036133,0.6146146059036255,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8393088579177856,0.4334395825862884,0.3054949343204498,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.8199329972267151,0.4012638926506042,0.3837646543979645,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.6904189586639404,0.2360328137874603,1.0828155279159546,284.836181640625,284.95001220703125,300.5807800292969,292.8798522949219,298.2054138183594,297.2660522460937,284.84185791015625,1.0,0.6521217823028564,0.3789081871509552,0.3789081871509552,1.0,1.0,-3.407200336456299,0.9641963839530944,2.44300389289856,0.1990744620561599,0.7924582362174988,0.7924582362174988,0.0,206.0341033935547,212.0,59053.58203125,0.0,3453.165771484375,1.0,278.5741577148437,282.8854064941406,295.9256896972656,299.80242919921875,293.1499938964844,293.1499938964844,278.54998779296875,39840.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335179328918456,1.0,0.0,0.0,3.266453742980957,3.266474962234497,7.119448355297209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.1904296875,0.0,1709.99267578125,1895.4371337890625,0.0,3713.34423828125,0.9821123480796814,1.0,0.0,3.0,1.0,0.0
18105840,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8765429854393005,0.4968530833721161,0.4500845670700073,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.963438093662262,0.6482046842575073,0.6148977279663086,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8386257290840149,0.433908075094223,0.3057886660099029,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8190504908561707,0.4013330936431885,0.3838111162185669,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.689579427242279,0.2360560595989227,1.0829635858535769,284.8647766113281,284.95001220703125,300.5858764648437,292.8760681152344,298.2052001953125,297.2643127441406,284.8671264648437,1.0,0.6526672840118408,0.3787549138069153,0.3787549138069153,1.0,1.0,-3.40760350227356,0.9638757109642028,2.443727731704712,0.1986514627933502,0.7958301305770874,0.7958301305770874,0.0,206.978759765625,215.0,58966.3828125,0.0,3459.611572265625,1.0,278.5609130859375,282.9080810546875,295.9048156738281,299.7495422363281,293.1499938964844,293.1499938964844,278.8500061035156,39392.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335938692092896,1.0,0.0,0.0,3.2400436401367188,3.24006462097168,7.004788926678884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6708984375,0.0,1670.7305908203125,1895.4371337890625,0.0,3714.0380859375,0.9760904908180236,1.0,0.0,3.0,1.0,0.0
18105900,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8745353817939758,0.4965446591377258,0.4495463669300079,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9620802402496338,0.6494161486625671,0.615799605846405,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8378461599349976,0.4352559745311737,0.3065897822380066,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8178023099899292,0.401775062084198,0.3840939700603485,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6883816123008728,0.2362879365682602,1.0837223529815674,284.9676208496094,284.95001220703125,300.5965270996094,292.8681640625,298.2078552246094,297.264892578125,284.9682922363281,1.0,0.6538495421409607,0.3784355819225311,0.3784355819225311,1.0,1.0,-3.4102494716644287,0.96380877494812,2.4464406967163086,0.1979144364595413,0.8538726568222046,0.8538726568222046,0.0,208.562744140625,215.0,58326.3828125,0.0,3475.0615234375,1.0,278.7914428710937,283.0223999023437,295.83795166015625,299.5248107910156,293.1499938964844,293.1499938964844,278.8500061035156,34436.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273623824119568,1.0,0.0,0.0,3.290442705154419,3.2904632091522217,7.224403475447616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.166015625,0.0,1689.0108642578125,1895.4371337890625,0.0,3656.94091796875,0.9838663339614868,1.0,0.0,3.0,1.0,0.0
18105960,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8733440041542053,0.4963555932044983,0.4494138360023498,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9615275859832764,0.6507593989372253,0.6170797944068909,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8377488255500793,0.4367310106754303,0.3076251745223999,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8172003030776978,0.4023400545120239,0.3846364617347717,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.6878104209899902,0.236618623137474,1.085254430770874,284.96099853515625,284.95001220703125,300.6072082519531,292.8601379394531,298.2117614746094,297.2670288085937,284.9610290527344,1.0,0.6551553010940552,0.378133088350296,0.378133088350296,1.0,1.0,-3.415367841720581,0.9646028876304626,2.4507648944854736,0.1975433975458145,0.8541237115859985,0.8541237115859985,0.0,209.7861175537109,218.0,58407.78125,0.0,3494.260009765625,1.0,278.83953857421875,283.02020263671875,295.8354797363281,299.558837890625,293.1499938964844,293.1499938964844,279.1499938964844,34010.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249131083488464,1.0,0.0,0.0,3.338276624679565,3.338297367095948,7.435975248881732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.94677734375,0.0,1749.4385986328125,1895.4371337890625,0.0,3634.428466796875,0.9936556816101074,1.0,0.0,3.0,1.0,0.0
18106020,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8713945150375366,0.4964221715927124,0.4493905007839203,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9608633518218994,0.6538830995559692,0.6199160814285278,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8379554152488708,0.4400872886180877,0.3098995387554168,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8163986802101135,0.4038273990154266,0.3859783411026001,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.6871092319488525,0.2375490963459015,1.08929705619812,285.0881042480469,284.95001220703125,300.6285705566406,292.8439636230469,298.22235107421875,297.2749938964844,285.0889892578125,1.0,0.6580032706260681,0.3775281012058258,0.3775281012058258,1.0,1.0,-3.42795729637146,0.9669665098190308,2.4609909057617188,0.1970544159412384,0.9996628761291504,0.9996628761291504,0.0,212.1178741455078,221.0,57624.27734375,0.0,3537.737548828125,1.0,279.1401672363281,283.1693115234375,295.8216247558594,299.4830017089844,293.1499938964844,293.1499938964844,278.8500061035156,26832.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182915687561036,1.0,0.0,0.0,3.416078567504883,3.416098594665528,7.786620130900701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4560546875,0.0,1784.947998046875,1895.4371337890625,0.0,3573.3837890625,1.0,1.0,0.0,3.0,1.0,0.0
18106080,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8713945150375366,0.4964221715927124,0.4493905007839203,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9608633518218994,0.6538830995559692,0.6199160814285278,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8379554152488708,0.4400872886180877,0.3098995387554168,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8163986802101135,0.4038273990154266,0.3859783411026001,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.6871092319488525,0.2375490963459015,1.08929705619812,285.0881042480469,284.95001220703125,300.6285705566406,292.8439636230469,298.22235107421875,297.2749938964844,285.0889892578125,1.0,0.6580032706260681,0.3775281012058258,0.3775281012058258,1.0,1.0,-3.42795729637146,0.9669665098190308,2.4609909057617188,0.1970544159412384,0.9996628761291504,0.9996628761291504,0.0,212.1178741455078,221.0,57624.27734375,0.0,3537.737548828125,1.0,279.1401672363281,283.1693115234375,295.8216247558594,299.4830017089844,293.1499938964844,293.1499938964844,278.8500061035156,26832.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182915687561036,1.0,0.0,0.0,3.416078567504883,3.416098594665528,7.786620130900701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4560546875,0.0,1784.947998046875,1895.4371337890625,0.0,3573.3837890625,1.0,1.0,0.0,3.0,1.0,0.0
18106140,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8681933879852295,0.4951463043689728,0.4487937986850738,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9588913321495056,0.655810534954071,0.6222501397132874,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8371466994285583,0.4425721168518066,0.3119389414787292,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8146371841430664,0.4045906364917755,0.3870834410190582,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6855693459510803,0.2380598038434982,1.09294331073761,284.94512939453125,284.95001220703125,300.6499938964844,292.82763671875,298.2250061035156,297.27215576171875,284.9444885253906,1.0,0.6608994007110596,0.376923143863678,0.376923143863678,1.0,1.0,-3.438226222991944,0.968539297580719,2.469686985015869,0.1964975744485855,0.9363930225372314,0.9363930225372314,0.0,215.2233123779297,224.0,58877.68359375,0.0,3580.466796875,1.0,278.8593444824219,282.9988098144531,295.8645935058594,299.6799621582031,293.1499938964844,293.1499938964844,278.54998779296875,28740.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291298389434814,1.0,0.0,0.0,3.4024229049682617,3.4024434089660645,7.724491979388404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.125,0.0,1785.2117919921875,1895.4371337890625,0.0,3673.16259765625,1.0,1.0,0.0,3.0,1.0,0.0
18106200,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8681933879852295,0.4951463043689728,0.4487937986850738,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9588913321495056,0.655810534954071,0.6222501397132874,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8371466994285583,0.4425721168518066,0.3119389414787292,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8146371841430664,0.4045906364917755,0.3870834410190582,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6855693459510803,0.2380598038434982,1.09294331073761,284.94512939453125,284.95001220703125,300.6499938964844,292.82763671875,298.2250061035156,297.27215576171875,284.9444885253906,1.0,0.6608994007110596,0.376923143863678,0.376923143863678,1.0,1.0,-3.438226222991944,0.968539297580719,2.469686985015869,0.1964975744485855,0.9363930225372314,0.9363930225372314,0.0,215.2233123779297,224.0,58877.68359375,0.0,3580.466796875,1.0,278.8593444824219,282.9988098144531,295.8645935058594,299.6799621582031,293.1499938964844,293.1499938964844,278.54998779296875,28740.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291298389434814,1.0,0.0,0.0,3.4024229049682617,3.4024434089660645,7.724491979388404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.125,0.0,1785.2117919921875,1895.4371337890625,0.0,3673.16259765625,1.0,1.0,0.0,3.0,1.0,0.0
18106260,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8629904985427856,0.4928849935531616,0.4470323026180267,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9546884298324584,0.6566627025604248,0.6233510971069336,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8346024751663208,0.4442721605300903,0.3133078515529632,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8110897541046143,0.4045381247997284,0.3873178362846374,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6823065876960754,0.2379520833492279,1.093723177909851,284.8390808105469,284.95001220703125,300.6714172363281,292.8111877441406,298.2204895019531,297.26025390625,284.8428955078125,1.0,0.6632242798805237,0.3762132525444031,0.3762132525444031,1.0,1.0,-3.440304517745972,0.967099905014038,2.4732046127319336,0.1946982592344284,0.8055960536003113,0.8055960536003113,0.0,219.27101135253903,227.0,59479.08203125,0.0,3609.236328125,1.0,278.560302734375,282.8712463378906,295.8442077636719,299.72296142578125,293.1499938964844,293.1499938964844,278.8500061035156,38548.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382418990135192,1.0,0.0,0.0,3.292208909988404,3.2922298908233643,7.232160896819551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.3251953125,0.0,1731.84423828125,1895.4371337890625,0.0,3756.446533203125,0.9873451590538024,1.0,0.0,3.0,1.0,0.0
18106320,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8629904985427856,0.4928849935531616,0.4470323026180267,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9546884298324584,0.6566627025604248,0.6233510971069336,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8346024751663208,0.4442721605300903,0.3133078515529632,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8110897541046143,0.4045381247997284,0.3873178362846374,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.6823065876960754,0.2379520833492279,1.093723177909851,284.8390808105469,284.95001220703125,300.6714172363281,292.8111877441406,298.2204895019531,297.26025390625,284.8428955078125,1.0,0.6632242798805237,0.3762132525444031,0.3762132525444031,1.0,1.0,-3.440304517745972,0.967099905014038,2.4732046127319336,0.1946982592344284,0.8055960536003113,0.8055960536003113,0.0,219.27101135253903,227.0,59479.08203125,0.0,3609.236328125,1.0,278.560302734375,282.8712463378906,295.8442077636719,299.72296142578125,293.1499938964844,293.1499938964844,278.8500061035156,38548.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382418990135192,1.0,0.0,0.0,3.292208909988404,3.2922298908233643,7.232160896819551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.3251953125,0.0,1731.84423828125,1895.4371337890625,0.0,3756.446533203125,0.9873451590538024,1.0,0.0,3.0,1.0,0.0
18106380,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8597964644432068,0.4922541379928589,0.4461829662322998,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9524735808372498,0.6588850021362305,0.6251663565635681,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8336957693099976,0.4471371471881866,0.3151418268680572,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8090263605117798,0.4053489565849304,0.3879303932189941,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6803654432296753,0.2383348792791366,1.0951550006866455,284.9550170898437,284.95001220703125,300.6928100585937,292.7947692871094,298.2257995605469,297.2618103027344,284.9566955566406,1.0,0.6654977798461914,0.3755033612251282,0.3755033612251282,1.0,1.0,-3.446120023727417,0.9668866395950316,2.479233264923096,0.1930765211582183,0.8668213486671448,0.8668213486671448,0.0,222.19679260253903,230.0,58733.6171875,0.0,3640.493408203125,1.0,278.8393249511719,283.00396728515625,295.7717590332031,299.5186462402344,293.1499938964844,293.1499938964844,279.1499938964844,33691.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298341870307922,1.0,0.0,0.0,3.367377281188965,3.367398262023926,7.566183626295242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.392578125,0.0,1786.3792724609375,1895.4371337890625,0.0,3679.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
18106440,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8597964644432068,0.4922541379928589,0.4461829662322998,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9524735808372498,0.6588850021362305,0.6251663565635681,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8336957693099976,0.4471371471881866,0.3151418268680572,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8090263605117798,0.4053489565849304,0.3879303932189941,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.6803654432296753,0.2383348792791366,1.0951550006866455,284.9550170898437,284.95001220703125,300.6928100585937,292.7947692871094,298.2257995605469,297.2618103027344,284.9566955566406,1.0,0.6654977798461914,0.3755033612251282,0.3755033612251282,1.0,1.0,-3.446120023727417,0.9668866395950316,2.479233264923096,0.1930765211582183,0.8668213486671448,0.8668213486671448,0.0,222.19679260253903,230.0,58733.6171875,0.0,3640.493408203125,1.0,278.8393249511719,283.00396728515625,295.7717590332031,299.5186462402344,293.1499938964844,293.1499938964844,279.1499938964844,33691.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298341870307922,1.0,0.0,0.0,3.367377281188965,3.367398262023926,7.566183626295242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.392578125,0.0,1786.3792724609375,1895.4371337890625,0.0,3679.62158203125,1.0,1.0,0.0,3.0,1.0,0.0
18106500,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8587904572486877,0.4922802746295929,0.4460745453834533,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9520020484924316,0.6603335738182068,0.626391589641571,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8337574601173401,0.4488662779331207,0.3162635862827301,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8085125684738159,0.4060163199901581,0.3884753584861755,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6798935532569885,0.2387159168720245,1.096648335456848,285.0697326660156,284.95001220703125,300.7034606933594,292.7865905761719,298.23077392578125,297.26568603515625,285.0744934082031,1.0,0.666777491569519,0.3751484155654907,0.3751484155654907,1.0,1.0,-3.4512598514556885,0.967509388923645,2.483750581741333,0.1925171166658401,0.9631780385971068,0.9631780385971068,0.0,223.38916015625,230.0,57881.484375,0.0,3659.978515625,1.0,279.0912780761719,283.1427307128906,295.7416687011719,299.3705444335937,293.1499938964844,293.1499938964844,279.1499938964844,28876.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241781234741212,1.0,0.0,0.0,3.4014837741851807,3.4015040397644043,7.720227586105466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.673828125,0.0,1785.2725830078125,1895.4371337890625,0.0,3627.66552734375,1.0,1.0,0.0,3.0,1.0,0.0
18106560,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8582644462585449,0.4924977719783783,0.4462573826313019,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.9520524740219116,0.6619802117347717,0.6279096007347107,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8342382907867432,0.4507738053798675,0.3175705075263977,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.808426558971405,0.4068514108657837,0.3892359137535095,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.6798295974731445,0.2392297536134719,1.0988554954528809,285.103271484375,284.95001220703125,300.714111328125,292.7784423828125,298.2373962402344,297.271484375,285.1046447753906,1.0,0.6682132482528687,0.3748579919338226,0.3748579919338226,1.0,1.0,-3.4584438800811768,0.968981683254242,2.48946213722229,0.1923554092645645,1.0,1.0,0.0,224.376953125,233.0,57837.5234375,0.0,3683.285400390625,1.0,279.1392822265625,283.1789855957031,295.7533874511719,299.4277648925781,293.1499938964844,293.1499938964844,278.8500061035156,26370.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922529637813568,1.0,0.0,0.0,3.4188072681427,3.4188272953033447,7.799064292157709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.8271484375,0.0,1784.069580078125,1895.4371337890625,0.0,3612.485107421875,1.0,1.0,0.0,3.0,1.0,0.0
18106620,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8555989265441895,0.491353839635849,0.4457952082157135,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9503676295280457,0.6638358235359192,0.6301965117454529,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8338447213172913,0.4534979164600372,0.3197871148586273,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8069131970405579,0.4076265394687652,0.3903586268424988,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6785666346549988,0.2397217154502868,1.1024106740951538,284.96075439453125,284.95001220703125,300.7353210449219,292.7622985839844,298.2406921386719,297.2696533203125,284.9600830078125,1.0,0.6710467338562012,0.3742771446704864,0.3742771446704864,1.0,1.0,-3.4689435958862305,0.9706599116325378,2.498283624649048,0.1918613612651825,0.9684117436408995,0.9684117436408995,0.0,227.3612518310547,236.0,59100.21875,0.0,3726.6162109375,1.0,278.8588256835937,283.0014038085937,295.7969665527344,299.6230773925781,293.1499938964844,293.1499938964844,278.54998779296875,27379.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327930808067322,1.0,0.0,0.0,3.4118425846099854,3.411862850189209,7.767321790197457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.0205078125,0.0,1784.573974609375,1895.4371337890625,0.0,3706.7158203125,1.0,1.0,0.0,3.0,1.0,0.0
18106680,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8555989265441895,0.491353839635849,0.4457952082157135,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9503676295280457,0.6638358235359192,0.6301965117454529,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.8338447213172913,0.4534979164600372,0.3197871148586273,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8069131970405579,0.4076265394687652,0.3903586268424988,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6785666346549988,0.2397217154502868,1.1024106740951538,284.96075439453125,284.95001220703125,300.7353210449219,292.7622985839844,298.2406921386719,297.2696533203125,284.9600830078125,1.0,0.6710467338562012,0.3742771446704864,0.3742771446704864,1.0,1.0,-3.4689435958862305,0.9706599116325378,2.498283624649048,0.1918613612651825,0.9684117436408995,0.9684117436408995,0.0,227.3612518310547,236.0,59100.21875,0.0,3726.6162109375,1.0,278.8588256835937,283.0014038085937,295.7969665527344,299.6230773925781,293.1499938964844,293.1499938964844,278.54998779296875,27379.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327930808067322,1.0,0.0,0.0,3.4118425846099854,3.411862850189209,7.767321790197457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.0205078125,0.0,1784.573974609375,1895.4371337890625,0.0,3706.7158203125,1.0,1.0,0.0,3.0,1.0,0.0
18106740,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8508303165435791,0.4890459477901459,0.4440441727638244,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9462009072303772,0.664433479309082,0.6311140656471252,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8315880298614502,0.4552990198135376,0.3212567567825317,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8033868670463562,0.4074700474739074,0.3905329406261444,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6754900813102722,0.2395258247852325,1.1029149293899536,284.8271179199219,284.95001220703125,300.75634765625,292.74639892578125,298.2357482910156,297.25701904296875,284.8277893066406,1.0,0.6732940673828125,0.3736962974071502,0.3736962974071502,1.0,1.0,-3.4705326557159424,0.9694137573242188,2.501118898391724,0.190383568406105,0.8240958452224731,0.8240958452224731,0.0,231.4442138671875,239.0,60022.4609375,0.0,3754.718994140625,1.0,278.5606384277344,282.84918212890625,295.7810974121094,299.68780517578125,293.1499938964844,293.1499938964844,278.8500061035156,36454.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421716332435608,1.0,0.0,0.0,3.344489812850952,3.344511032104492,7.46368073123449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8447265625,0.0,1782.3892822265625,1895.4371337890625,0.0,3792.17236328125,0.997689723968506,1.0,0.0,3.0,1.0,0.0
18106800,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8508303165435791,0.4890459477901459,0.4440441727638244,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9462009072303772,0.664433479309082,0.6311140656471252,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8315880298614502,0.4552990198135376,0.3212567567825317,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270568847656,0.8033868670463562,0.4074700474739074,0.3905329406261444,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.6754900813102722,0.2395258247852325,1.1029149293899536,284.8271179199219,284.95001220703125,300.75634765625,292.74639892578125,298.2357482910156,297.25701904296875,284.8277893066406,1.0,0.6732940673828125,0.3736962974071502,0.3736962974071502,1.0,1.0,-3.4705326557159424,0.9694137573242188,2.501118898391724,0.190383568406105,0.8240958452224731,0.8240958452224731,0.0,231.4442138671875,239.0,60022.4609375,0.0,3754.718994140625,1.0,278.5606384277344,282.84918212890625,295.7810974121094,299.68780517578125,293.1499938964844,293.1499938964844,278.8500061035156,36454.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421716332435608,1.0,0.0,0.0,3.344489812850952,3.344511032104492,7.46368073123449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.8447265625,0.0,1782.3892822265625,1895.4371337890625,0.0,3792.17236328125,0.997689723968506,1.0,0.0,3.0,1.0,0.0
18106860,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.847722589969635,0.4883443415164947,0.4430774450302124,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9437776207923888,0.6663840413093567,0.6326216459274292,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8307109475135803,0.4582633078098297,0.3231275081634521,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8011794090270996,0.4081425964832306,0.3909886181354522,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6734771728515625,0.2397849261760711,1.103740930557251,284.9642944335937,284.95001220703125,300.7771911621094,292.7308959960937,298.2404479980469,297.2579345703125,284.9653625488281,1.0,0.6754202842712402,0.3730295300483703,0.3730295300483703,1.0,1.0,-3.4749627113342285,0.9688531756401062,2.5061097145080566,0.1887141764163971,0.8951898217201233,0.8951898217201233,0.0,234.4739990234375,227.0,58979.44140625,0.0,3783.650390625,1.0,278.8398132324219,283.00347900390625,295.70709228515625,299.4697265625,293.1499938964844,293.1499938964844,279.1499938964844,31591.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933875322341919,1.0,0.0,0.0,3.382356643676758,3.38237738609314,7.633647101101815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.78662109375,0.0,1786.0509033203125,1895.4371337890625,0.0,3716.61083984375,1.0,1.0,0.0,3.0,1.0,0.0
18106920,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.847722589969635,0.4883443415164947,0.4430774450302124,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.9437776207923888,0.6663840413093567,0.6326216459274292,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8307109475135803,0.4582633078098297,0.3231275081634521,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8011794090270996,0.4081425964832306,0.3909886181354522,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6734771728515625,0.2397849261760711,1.103740930557251,284.9642944335937,284.95001220703125,300.7771911621094,292.7308959960937,298.2404479980469,297.2579345703125,284.9653625488281,1.0,0.6754202842712402,0.3730295300483703,0.3730295300483703,1.0,1.0,-3.4749627113342285,0.9688531756401062,2.5061097145080566,0.1887141764163971,0.8951898217201233,0.8951898217201233,0.0,234.4739990234375,227.0,58979.44140625,0.0,3783.650390625,1.0,278.8398132324219,283.00347900390625,295.70709228515625,299.4697265625,293.1499938964844,293.1499938964844,279.1499938964844,31591.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933875322341919,1.0,0.0,0.0,3.382356643676758,3.38237738609314,7.633647101101815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.78662109375,0.0,1786.0509033203125,1895.4371337890625,0.0,3716.61083984375,1.0,1.0,0.0,3.0,1.0,0.0
18106980,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8512653708457947,0.4886409044265747,0.4429669976234436,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9495489001274108,0.6689047813415527,0.6345835328102112,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8357323408126831,0.4615161418914795,0.3251130878925323,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8053911328315735,0.4093849062919616,0.3918131589889526,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.6770139336585999,0.2404964715242386,1.105515956878662,285.1097106933594,284.95001220703125,300.7945251464844,292.7182006835937,298.2505187988281,297.2670288085937,285.1117553710937,1.0,0.6742292046546936,0.3724694550037384,0.3724694550037384,1.0,1.0,-3.482701301574707,0.969677209854126,2.513024091720581,0.1877898275852203,1.0,1.0,0.0,230.77105712890625,227.0,57994.15234375,0.0,3780.829345703125,1.0,279.1323547363281,283.180419921875,295.6827392578125,299.3558044433594,293.1499938964844,293.1499938964844,279.1499938964844,26342.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262768030166626,1.0,0.0,0.0,3.419005870819092,3.4190261363983154,7.799971513122728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.01171875,0.0,1784.0546875,1895.4371337890625,0.0,3646.968017578125,1.0,1.0,0.0,3.0,1.0,0.0
18107040,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8524162173271179,0.4887190163135528,0.4430020749568939,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9512202143669128,0.6694129705429077,0.6350168585777283,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8371395468711853,0.4621652066707611,0.3255288004875183,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.806656002998352,0.4096547663211822,0.392015129327774,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.6781029105186462,0.240664467215538,1.1060000658035278,285.1178894042969,284.95001220703125,300.7978210449219,292.7158203125,298.25262451171875,297.2690124511719,285.1194763183594,1.0,0.6738666296005249,0.3723627626895904,0.3723627626895904,1.0,1.0,-3.4845898151397705,0.96996808052063,2.5146217346191406,0.187661200761795,1.0,1.0,0.0,229.62159729003903,215.0,57981.87109375,0.0,3778.673095703125,1.0,279.13995361328125,283.1890563964844,295.6885070800781,299.37286376953125,293.1499938964844,293.1499938964844,278.8500061035156,26337.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260897040367126,1.0,0.0,0.0,3.419037103652954,3.419057130813598,7.800113053235691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.2109375,0.0,1784.0523681640625,1895.4371337890625,0.0,3645.248291015625,1.0,1.0,0.0,3.0,1.0,0.0
18107100,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8562690615653992,0.4884938895702362,0.4429303109645843,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9567002058029176,0.6705732345581055,0.6362073421478271,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.841824471950531,0.4638639092445373,0.3267385959625244,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8108022809028625,0.4102432429790497,0.3925631642341614,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6817833185195923,0.2410476207733154,1.107346773147583,285.01153564453125,284.95001220703125,300.8080444335937,292.70849609375,298.2562561035156,297.27130126953125,285.0053100585937,1.0,0.6724601984024048,0.3720293939113617,0.3720293939113617,1.0,1.0,-3.489675760269165,0.9706053733825684,2.5190703868865967,0.1872437298297882,1.0,1.0,0.0,225.7049255371093,215.0,59074.9296875,0.0,3767.951904296875,1.0,278.9027404785156,283.0505676269531,295.7396850585937,299.5928955078125,293.1499938964844,293.1499938964844,278.8500061035156,26347.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932272493839264,1.0,0.0,0.0,3.418966770172119,3.418986797332764,7.799792456353316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.59375,0.0,1784.0576171875,1895.4371337890625,0.0,3701.953369140625,1.0,1.0,0.0,3.0,1.0,0.0
18107160,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8598580360412598,0.4877354502677917,0.4422821402549743,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9618099927902222,0.6712021827697754,0.6368294954299927,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8463647365570068,0.4651625752449035,0.3276263475418091,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8146665096282959,0.4104752242565155,0.3927555978298187,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.685318112373352,0.2411998808383941,1.1076936721801758,284.9701843261719,284.95001220703125,300.81817626953125,292.7012939453125,298.25604248046875,297.26837158203125,284.96923828125,1.0,0.6705714464187622,0.3717078566551208,0.3717078566551208,1.0,1.0,-3.491368293762207,0.9701673984527588,2.521200895309448,0.1865342259407043,0.98892080783844,0.98892080783844,0.0,221.6951141357422,203.0,59242.5859375,0.0,3748.240966796875,1.0,278.85943603515625,283.0061950683594,295.7338256835937,299.56842041015625,293.1499938964844,293.1499938964844,278.54998779296875,26627.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358712434768676,1.0,0.0,0.0,3.417037010192871,3.4170572757720947,7.790990821376909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.228515625,0.0,1784.200439453125,1895.4371337890625,0.0,3734.8369140625,1.0,1.0,0.0,3.0,1.0,0.0
18107220,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8674376010894775,0.4855640530586242,0.4401909112930298,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9720067381858826,0.6716798543930054,0.6371544003486633,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8560120463371277,0.4672155678272247,0.3289085626602173,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8225253820419312,0.4103537797927856,0.3924718499183655,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.6926270127296448,0.2410715073347091,1.1061285734176636,284.8262939453125,284.95001220703125,300.8382263183594,292.6874389648437,298.25079345703125,297.25640869140625,284.8265075683594,1.0,0.6656686067581177,0.3710647225379944,0.3710647225379944,1.0,1.0,-3.4885706901550293,0.9672862887382508,2.521284580230713,0.1844120770692825,0.8421689867973328,0.8421689867973328,0.0,212.99029541015625,191.0,60124.5625,0.0,3689.484130859375,1.0,278.5601806640625,282.83428955078125,295.7205810546875,299.6326904296875,293.1499938964844,293.1499938964844,278.8500061035156,34589.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449051022529602,1.0,0.0,0.0,3.3616058826446533,3.3616268634796143,7.540269848504977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6865234375,0.0,1787.3944091796875,1895.4371337890625,0.0,3816.94921875,1.0,1.0,0.0,3.0,1.0,0.0
