time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107280,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8674376010894775,0.4855640530586242,0.4401909112930298,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9720067381858826,0.6716798543930054,0.6371544003486633,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8560120463371277,0.4672155678272247,0.3289085626602173,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8225253820419312,0.4103537797927856,0.3924718499183655,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.6926270127296448,0.2410715073347091,1.1061285734176636,284.8262939453125,284.95001220703125,300.8382263183594,292.6874389648437,298.25079345703125,297.25640869140625,284.8265075683594,1.0,0.6656686067581177,0.3710647225379944,0.3710647225379944,1.0,1.0,-3.4885706901550293,0.9672862887382508,2.521284580230713,0.1844120770692825,0.8421689867973328,0.8421689867973328,0.0,212.99029541015625,191.0,60124.5625,0.0,3689.484130859375,1.0,278.5601806640625,282.83428955078125,295.7205810546875,299.6326904296875,293.1499938964844,293.1499938964844,278.8500061035156,34589.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449051022529602,1.0,0.0,0.0,3.3616058826446533,3.3616268634796143,7.540269848504977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6865234375,0.0,1787.3944091796875,1895.4371337890625,0.0,3816.94921875,1.0,1.0,0.0,3.0,1.0,0.0
18107340,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8788607120513916,0.4849843978881836,0.4388071000576019,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9847736358642578,0.673507571220398,0.6379907727241516,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8694257736206055,0.4704578220844269,0.3305597305297851,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8332849740982056,0.411063551902771,0.3924135565757751,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7027041912078857,0.2414169609546661,1.1047438383102417,284.96270751953125,284.95001220703125,300.8579406738281,292.6742858886719,298.2554931640625,297.25811767578125,284.9636535644531,1.0,0.6600727438926697,0.3704216182231903,0.3704216182231903,1.0,1.0,-3.488150119781494,0.965190589427948,2.5229594707489014,0.1822882145643234,0.9102379679679872,0.9102379679679872,0.0,202.230712890625,179.0,59063.3828125,0.0,3624.395263671875,1.0,278.83953857421875,283.0013122558594,295.6493835449219,299.4164428710937,293.1499938964844,293.1499938964844,278.54998779296875,30571.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364524483680724,1.0,0.0,0.0,3.3897032737731934,3.389724016189575,7.666845363019092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.9248046875,0.0,1785.9927978515625,1895.4371337890625,0.0,3740.138916015625,1.0,1.0,0.0,3.0,1.0,0.0
18107400,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8788607120513916,0.4849843978881836,0.4388071000576019,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9847736358642578,0.673507571220398,0.6379907727241516,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8694257736206055,0.4704578220844269,0.3305597305297851,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8332849740982056,0.411063551902771,0.3924135565757751,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.7027041912078857,0.2414169609546661,1.1047438383102417,284.96270751953125,284.95001220703125,300.8579406738281,292.6742858886719,298.2554931640625,297.25811767578125,284.9636535644531,1.0,0.6600727438926697,0.3704216182231903,0.3704216182231903,1.0,1.0,-3.488150119781494,0.965190589427948,2.5229594707489014,0.1822882145643234,0.9102379679679872,0.9102379679679872,0.0,202.230712890625,179.0,59063.3828125,0.0,3624.395263671875,1.0,278.83953857421875,283.0013122558594,295.6493835449219,299.4164428710937,293.1499938964844,293.1499938964844,278.54998779296875,30571.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364524483680724,1.0,0.0,0.0,3.3897032737731934,3.389724016189575,7.666845363019092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.9248046875,0.0,1785.9927978515625,1895.4371337890625,0.0,3740.138916015625,1.0,1.0,0.0,3.0,1.0,0.0
18107460,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8928772807121277,0.4838087260723114,0.4375874102115631,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9979072213172911,0.6748155355453491,0.6390169858932495,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8856459856033325,0.4733432829380035,0.3323659896850586,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8463707566261292,0.4115436375141144,0.3925666511058807,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7145731449127197,0.2416889667510986,1.1042379140853882,284.87322998046875,284.95001220703125,300.87725830078125,292.6619873046875,298.2574768066406,297.2555847167969,284.8758544921875,1.0,0.6543388366699219,0.3699356317520141,0.3699356317520141,1.0,1.0,-3.4896390438079834,0.964166522026062,2.525472402572632,0.1810475140810012,0.8092731237411499,0.8092731237411499,0.0,190.8421173095703,167.0,59650.92578125,0.0,3560.19970703125,1.0,278.5604858398437,282.88983154296875,295.6800537109375,299.5498352050781,293.1499938964844,293.1499938964844,278.8500061035156,38322.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432615041732788,1.0,0.0,0.0,3.290305852890014,3.2903270721435547,7.223802640510257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.671875,0.0,1727.05859375,1895.4371337890625,0.0,3802.05859375,0.9872069954872132,1.0,0.0,3.0,1.0,0.0
18107520,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8928772807121277,0.4838087260723114,0.4375874102115631,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9979072213172911,0.6748155355453491,0.6390169858932495,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8856459856033325,0.4733432829380035,0.3323659896850586,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8463707566261292,0.4115436375141144,0.3925666511058807,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7145731449127197,0.2416889667510986,1.1042379140853882,284.87322998046875,284.95001220703125,300.87725830078125,292.6619873046875,298.2574768066406,297.2555847167969,284.8758544921875,1.0,0.6543388366699219,0.3699356317520141,0.3699356317520141,1.0,1.0,-3.4896390438079834,0.964166522026062,2.525472402572632,0.1810475140810012,0.8092731237411499,0.8092731237411499,0.0,190.8421173095703,167.0,59650.92578125,0.0,3560.19970703125,1.0,278.5604858398437,282.88983154296875,295.6800537109375,299.5498352050781,293.1499938964844,293.1499938964844,278.8500061035156,38322.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432615041732788,1.0,0.0,0.0,3.290305852890014,3.2903270721435547,7.223802640510257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.671875,0.0,1727.05859375,1895.4371337890625,0.0,3802.05859375,0.9872069954872132,1.0,0.0,3.0,1.0,0.0
18107580,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9044788479804992,0.4834887385368347,0.4367638230323791,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9990000128746032,0.6784255504608154,0.6198011636734009,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8996277451515198,0.4769109189510345,0.3344498574733734,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8575185537338257,0.4124950766563415,0.392977774143219,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7236629724502563,0.2422401458024978,1.104651927947998,284.9612731933594,284.95001220703125,300.89617919921875,292.6506042480469,298.2674865722656,297.2664489746094,284.9631652832031,1.0,0.6471921801567078,0.3694496154785156,0.3694496154785156,1.0,1.0,-3.473700761795044,0.9575402736663818,2.516160488128662,0.1774097084999084,0.8638110160827637,0.8638110160827637,0.0,181.65528869628903,155.0,58698.734375,0.0,3462.70556640625,1.0,278.8393249511719,283.00537109375,295.6258544921875,299.37188720703125,293.1499938964844,293.1499938964844,279.1499938964844,33901.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350876808166504,1.0,0.0,0.0,3.3658430576324463,3.3658640384674072,7.55929079332418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.62646484375,0.0,1786.359619140625,1895.4371337890625,0.0,3727.685302734375,1.0,1.0,0.0,3.0,1.0,0.0
18107640,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9044788479804992,0.4834887385368347,0.4367638230323791,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.9990000128746032,0.6784255504608154,0.6198011636734009,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8996277451515198,0.4769109189510345,0.3344498574733734,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8575185537338257,0.4124950766563415,0.392977774143219,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7236629724502563,0.2422401458024978,1.104651927947998,284.9612731933594,284.95001220703125,300.89617919921875,292.6506042480469,298.2674865722656,297.2664489746094,284.9631652832031,1.0,0.6471921801567078,0.3694496154785156,0.3694496154785156,1.0,1.0,-3.473700761795044,0.9575402736663818,2.516160488128662,0.1774097084999084,0.8638110160827637,0.8638110160827637,0.0,181.65528869628903,155.0,58698.734375,0.0,3462.70556640625,1.0,278.8393249511719,283.00537109375,295.6258544921875,299.37188720703125,293.1499938964844,293.1499938964844,279.1499938964844,33901.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350876808166504,1.0,0.0,0.0,3.3658430576324463,3.3658640384674072,7.55929079332418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.62646484375,0.0,1786.359619140625,1895.4371337890625,0.0,3727.685302734375,1.0,1.0,0.0,3.0,1.0,0.0
18107700,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9102959632873536,0.4835243821144104,0.4365330338478088,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9990000128746032,0.6818585395812988,0.6085821390151978,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9064658284187316,0.4788784384727478,0.335624486207962,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.8629565834999084,0.4131223857402801,0.3933368921279907,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7279255986213684,0.2426328808069229,1.10543692111969,285.0599060058594,284.95001220703125,300.90545654296875,292.6452941894531,298.2788391113281,297.27960205078125,285.0634765625,1.0,0.6429574489593506,0.3692066073417663,0.3692066073417663,1.0,1.0,-3.458115100860596,0.951696515083313,2.506418466567993,0.1760258078575134,0.9488983154296876,0.9488983154296876,0.0,177.31712341308594,155.0,57651.703125,0.0,3404.708984375,1.0,279.09130859375,283.1334228515625,295.596923828125,299.2162780761719,293.1499938964844,293.1499938964844,279.1499938964844,29468.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929023265838623,1.0,0.0,0.0,3.397373676300049,3.397394180297852,7.701581807850744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.546875,0.0,1785.5325927734375,1895.4371337890625,0.0,3672.184814453125,1.0,1.0,0.0,3.0,1.0,0.0
18107760,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9181655645370485,0.4837027788162231,0.4365125000476837,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.6862052083015442,0.5948689579963684,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.915495216846466,0.4809865951538086,0.3369379043579101,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8699162006378174,0.4138770401477813,0.3938433825969696,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7333190441131592,0.2431420385837555,1.106719732284546,285.0761108398437,284.95001220703125,300.91461181640625,292.6402282714844,298.2936706542969,297.298095703125,285.07568359375,1.0,0.6386029124259949,0.3690741956233978,0.3690741956233978,1.0,1.0,-3.4453284740448,0.9471225738525392,2.4982059001922607,0.1743324100971222,1.0,1.0,0.0,172.3246612548828,143.0,57409.29296875,0.0,3345.32177734375,1.0,279.14013671875,283.1554870605469,295.6083679199219,299.262451171875,293.1499938964844,293.1499938964844,278.8500061035156,26692.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265310764312744,1.0,0.0,0.0,3.4165854454040527,3.4166057109832764,7.788931384311581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.01171875,0.0,1784.2335205078125,1895.4371337890625,0.0,3649.304443359375,1.0,1.0,0.0,3.0,1.0,0.0
18107820,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.934668779373169,0.4824551343917846,0.435535728931427,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6951879858970642,0.5669341087341309,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9349852800369264,0.4839998483657837,0.3390463888645172,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8845786452293396,0.4144111573696136,0.3943187594413757,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7446809411048889,0.2436212748289108,1.1081082820892334,284.907958984375,284.95001220703125,300.9325866699219,292.6310119628906,298.3173217773437,297.32733154296875,284.90631103515625,1.0,0.6292044520378113,0.3688093423843384,0.3688093423843384,1.0,1.0,-3.4153432846069336,0.9365789890289308,2.478764295578003,0.170633926987648,0.9024075269699096,0.9024075269699096,0.0,162.3018035888672,146.0,58165.80078125,0.0,3217.49267578125,1.0,278.8600769042969,282.9629821777344,295.65362548828125,299.4281616210937,293.1499938964844,293.1499938964844,278.54998779296875,30344.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345530271530152,1.0,0.0,0.0,3.391284227371216,3.3913049697875977,7.673998538848537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2548828125,0.0,1785.900634765625,1895.4371337890625,0.0,3722.802734375,1.0,1.0,0.0,3.0,1.0,0.0
18107880,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.934668779373169,0.4824551343917846,0.435535728931427,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6951879858970642,0.5669341087341309,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9349852800369264,0.4839998483657837,0.3390463888645172,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8845786452293396,0.4144111573696136,0.3943187594413757,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7446809411048889,0.2436212748289108,1.1081082820892334,284.907958984375,284.95001220703125,300.9325866699219,292.6310119628906,298.3173217773437,297.32733154296875,284.90631103515625,1.0,0.6292044520378113,0.3688093423843384,0.3688093423843384,1.0,1.0,-3.4153432846069336,0.9365789890289308,2.478764295578003,0.170633926987648,0.9024075269699096,0.9024075269699096,0.0,162.3018035888672,146.0,58165.80078125,0.0,3217.49267578125,1.0,278.8600769042969,282.9629821777344,295.65362548828125,299.4281616210937,293.1499938964844,293.1499938964844,278.54998779296875,30344.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345530271530152,1.0,0.0,0.0,3.391284227371216,3.3913049697875977,7.673998538848537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.2548828125,0.0,1785.900634765625,1895.4371337890625,0.0,3722.802734375,1.0,1.0,0.0,3.0,1.0,0.0
18107940,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9428654909133912,0.4805608093738556,0.4336405992507934,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.7037694454193115,0.5517643690109253,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9463685154914856,0.486471027135849,0.3406115174293518,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8926538228988647,0.4143126308917999,0.3940829038619995,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.751052975654602,0.2436889111995697,1.1077080965042114,284.84771728515625,284.95001220703125,300.95001220703125,292.6229858398437,298.33599853515625,297.34912109375,284.8492431640625,1.0,0.6240769028663635,0.3685444891452789,0.3685444891452789,1.0,1.0,-3.39591121673584,0.9294826984405518,2.466428518295288,0.1676064133644104,0.785279393196106,0.785279393196106,0.0,156.87823486328125,149.0,58208.1796875,0.0,3142.016357421875,1.0,278.56170654296875,282.8897399902344,295.63653564453125,299.42999267578125,293.1499938964844,293.1499938964844,278.8500061035156,40084.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400066137313844,1.0,0.0,0.0,3.21304702758789,3.2130677700042725,6.88854470354272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.74365234375,0.0,1642.241943359375,1895.4371337890625,0.0,3772.5048828125,0.9701240658760072,1.0,0.0,3.0,1.0,0.0
18108000,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9428654909133912,0.4805608093738556,0.4336405992507934,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9990000128746032,0.7037694454193115,0.5517643690109253,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9463685154914856,0.486471027135849,0.3406115174293518,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8926538228988647,0.4143126308917999,0.3940829038619995,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.751052975654602,0.2436889111995697,1.1077080965042114,284.84771728515625,284.95001220703125,300.95001220703125,292.6229858398437,298.33599853515625,297.34912109375,284.8492431640625,1.0,0.6240769028663635,0.3685444891452789,0.3685444891452789,1.0,1.0,-3.39591121673584,0.9294826984405518,2.466428518295288,0.1676064133644104,0.785279393196106,0.785279393196106,0.0,156.87823486328125,149.0,58208.1796875,0.0,3142.016357421875,1.0,278.56170654296875,282.8897399902344,295.63653564453125,299.42999267578125,293.1499938964844,293.1499938964844,278.8500061035156,40084.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400066137313844,1.0,0.0,0.0,3.21304702758789,3.2130677700042725,6.88854470354272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.74365234375,0.0,1642.241943359375,1895.4371337890625,0.0,3772.5048828125,0.9701240658760072,1.0,0.0,3.0,1.0,0.0
18108060,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.948451817035675,0.4803664088249206,0.4330582618713379,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,0.712556004524231,0.5424183011054993,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.954764187335968,0.4903098046779632,0.3429887592792511,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8983138799667358,0.4152202010154724,0.3946014940738678,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7556269764900208,0.2443898767232895,1.1095919609069824,284.9516906738281,284.95001220703125,300.9665832519531,292.6153259277344,298.3611755371094,297.37774658203125,284.9526672363281,1.0,0.6217730641365051,0.3686147928237915,0.3686147928237915,1.0,1.0,-3.3897039890289307,0.9276520609855652,2.4620518684387207,0.166992962360382,0.8384946584701538,0.8384946584701538,0.0,153.85687255859375,167.0,57450.77734375,0.0,3110.62060546875,1.0,278.8383483886719,283.017822265625,295.5799560546875,299.23956298828125,293.1499938964844,293.1499938964844,279.1499938964844,34833.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929104506969452,1.0,0.0,0.0,3.2833070755004883,3.283327579498291,7.193103783720289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.091796875,0.0,1683.4139404296875,1895.4371337890625,0.0,3672.93017578125,0.9808109402656556,1.0,0.0,3.0,1.0,0.0
18108120,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.948451817035675,0.4803664088249206,0.4330582618713379,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,0.712556004524231,0.5424183011054993,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.954764187335968,0.4903098046779632,0.3429887592792511,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8983138799667358,0.4152202010154724,0.3946014940738678,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7556269764900208,0.2443898767232895,1.1095919609069824,284.9516906738281,284.95001220703125,300.9665832519531,292.6153259277344,298.3611755371094,297.37774658203125,284.9526672363281,1.0,0.6217730641365051,0.3686147928237915,0.3686147928237915,1.0,1.0,-3.3897039890289307,0.9276520609855652,2.4620518684387207,0.166992962360382,0.8384946584701538,0.8384946584701538,0.0,153.85687255859375,167.0,57450.77734375,0.0,3110.62060546875,1.0,278.8383483886719,283.017822265625,295.5799560546875,299.23956298828125,293.1499938964844,293.1499938964844,279.1499938964844,34833.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929104506969452,1.0,0.0,0.0,3.2833070755004883,3.283327579498291,7.193103783720289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.091796875,0.0,1683.4139404296875,1895.4371337890625,0.0,3672.93017578125,0.9808109402656556,1.0,0.0,3.0,1.0,0.0
18108180,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9442113637924194,0.480606347322464,0.4332452118396759,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9990000128746032,0.7195322513580322,0.549186646938324,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9532175660133362,0.4942792057991028,0.345714271068573,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8953925371170044,0.4164758622646332,0.3957561254501343,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7535547614097595,0.2453690022230148,1.1139668226242063,285.0537109375,284.95001220703125,300.9808044433594,292.6078186035156,298.3812255859375,297.3984680175781,285.0561218261719,1.0,0.6262552738189697,0.3686794936656952,0.3686794936656952,1.0,1.0,-3.407959222793579,0.9338020086288452,2.4741573333740234,0.1686050295829773,0.9482463598251344,0.9482463598251344,0.0,156.62066650390625,167.0,57057.1015625,0.0,3167.716796875,1.0,279.13531494140625,283.1400451660156,295.578857421875,299.1869201660156,293.1499938964844,293.1499938964844,279.1499938964844,28979.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218126535415648,1.0,0.0,0.0,3.400842905044556,3.4008634090423584,7.717318908362358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.1513671875,0.0,1785.4244384765625,1895.4371337890625,0.0,3605.877197265625,1.0,1.0,0.0,3.0,1.0,0.0
18108240,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.943462610244751,0.4806222021579742,0.4332785010337829,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.7200107574462891,0.5503829717636108,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.952716052532196,0.4946243166923523,0.3459658920764923,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8948169350624084,0.416587769985199,0.3958764970302582,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7531259059906006,0.2454569190740585,1.1144293546676636,285.0584411621094,284.95001220703125,300.98199462890625,292.6071472167969,298.3824157714844,297.3994445800781,285.06036376953125,1.0,0.6268616914749146,0.3686851263046264,0.3686851263046264,1.0,1.0,-3.41044020652771,0.9346259236335754,2.47581434249878,0.1688528954982757,0.9570428729057312,0.9570428729057312,0.0,157.08221435546875,185.0,57085.53515625,0.0,3176.017333984375,1.0,279.1388244628906,283.1440734863281,295.5830993652344,299.1983642578125,293.1499938964844,293.1499938964844,278.8500061035156,28566.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218789935112,1.0,0.0,0.0,3.403299570083618,3.403319835662842,7.728472155577037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.896484375,0.0,1784.6644287109375,1895.4371337890625,0.0,3606.48876953125,1.0,1.0,0.0,3.0,1.0,0.0
18108300,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9373748898506165,0.4803317189216614,0.4333646595478058,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.9990000128746032,0.7221879959106445,0.5599011182785034,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9482442736625672,0.4964771568775177,0.3474745154380798,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.890103816986084,0.4170564711093902,0.396574318408966,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7495835423469543,0.2458554655313491,1.1171977519989014,284.9615478515625,284.95001220703125,300.9892883300781,292.6028747558594,298.3853454589844,297.3993835449219,284.9574890136719,1.0,0.6312801241874695,0.3687202930450439,0.3687202930450439,1.0,1.0,-3.4279675483703613,0.9404279589653016,2.487539529800415,0.1706381887197494,0.9145734906196594,0.9145734906196594,0.0,160.68930053710938,185.0,58258.39453125,0.0,3237.00146484375,1.0,278.9035949707031,283.0143127441406,295.6412658691406,299.4332275390625,293.1499938964844,293.1499938964844,278.8500061035156,29240.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929029107093811,1.0,0.0,0.0,3.398955583572388,3.3989760875701904,7.708755447310978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.87109375,0.0,1785.4334716796875,1895.4371337890625,0.0,3672.238525390625,1.0,1.0,0.0,3.0,1.0,0.0
18108360,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9287859201431274,0.4796708226203918,0.4330315589904785,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.7230914235115051,0.5729052424430847,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9413627982139589,0.498027354478836,0.3487324118614197,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.883467435836792,0.4172544181346893,0.3970082402229309,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7445478439331055,0.2460397332906723,1.119145750999451,284.94580078125,284.95001220703125,300.99627685546875,292.5984802246094,298.38092041015625,297.3905334472656,284.94647216796875,1.0,0.6365734338760376,0.3684011697769165,0.3684011697769165,1.0,1.0,-3.447579860687256,0.9458945393562316,2.501685380935669,0.1716518402099609,0.9039060473442078,0.9039060473442078,0.0,165.50987243652344,203.0,58580.0234375,0.0,3310.552734375,1.0,278.859130859375,282.9915771484375,295.638916015625,299.4213256835937,293.1499938964844,293.1499938964844,278.54998779296875,30727.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334418773651124,1.0,0.0,0.0,3.3886160850524902,3.388636827468872,7.661927838853444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.1396484375,0.0,1786.0552978515625,1895.4371337890625,0.0,3712.648681640625,1.0,1.0,0.0,3.0,1.0,0.0
18108420,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.908471703529358,0.4779751300811767,0.4319551885128021,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.7216992974281311,0.6054924130439758,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.923700749874115,0.500779390335083,0.3509786128997803,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8674564361572266,0.4172615706920624,0.3975024819374084,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7322931289672852,0.2459937036037445,1.1213825941085815,284.8807678222656,284.95001220703125,301.0094299316406,292.5892944335937,298.3598327636719,297.35626220703125,284.8835144042969,1.0,0.649008572101593,0.367762953042984,0.367762953042984,1.0,1.0,-3.4914612770080566,0.9581457376480104,2.533315420150757,0.1739735603332519,0.8140357732772827,0.8140357732772827,0.0,177.77162170410156,221.0,59681.3359375,0.0,3486.757080078125,1.0,278.5612487792969,282.89312744140625,295.6285400390625,299.4991149902344,293.1499938964844,293.1499938964844,278.8500061035156,37988.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438723921775818,1.0,0.0,0.0,3.2909038066864014,3.2909250259399414,7.226428238027438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.90234375,0.0,1724.5771484375,1895.4371337890625,0.0,3807.595703125,0.9871937036514282,1.0,0.0,3.0,1.0,0.0
18108480,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.908471703529358,0.4779751300811767,0.4319551885128021,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.7216992974281311,0.6054924130439758,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.923700749874115,0.500779390335083,0.3509786128997803,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8674564361572266,0.4172615706920624,0.3975024819374084,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7322931289672852,0.2459937036037445,1.1213825941085815,284.8807678222656,284.95001220703125,301.0094299316406,292.5892944335937,298.3598327636719,297.35626220703125,284.8835144042969,1.0,0.649008572101593,0.367762953042984,0.367762953042984,1.0,1.0,-3.4914612770080566,0.9581457376480104,2.533315420150757,0.1739735603332519,0.8140357732772827,0.8140357732772827,0.0,177.77162170410156,221.0,59681.3359375,0.0,3486.757080078125,1.0,278.5612487792969,282.89312744140625,295.6285400390625,299.4991149902344,293.1499938964844,293.1499938964844,278.8500061035156,37988.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438723921775818,1.0,0.0,0.0,3.2909038066864014,3.2909250259399414,7.226428238027438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.90234375,0.0,1724.5771484375,1895.4371337890625,0.0,3807.595703125,0.9871937036514282,1.0,0.0,3.0,1.0,0.0
18108540,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8904943466186523,0.4776881337165832,0.431815505027771,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.7184958457946777,0.6411768794059753,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9066492915153505,0.504663348197937,0.353799432516098,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8519713282585144,0.4180856347084045,0.3985093235969543,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7199963927268982,0.2462942898273468,1.1243598461151123,285.010009765625,284.95001220703125,301.0214233398437,292.5796813964844,298.3404541015625,297.3243103027344,285.01239013671875,1.0,0.6632006764411926,0.3671247363090515,0.3671247363090515,1.0,1.0,-3.542391777038574,0.972595989704132,2.569795608520508,0.1768637895584106,0.9108359217643738,0.9108359217643738,0.0,192.0114288330078,224.0,59514.49609375,0.0,3696.560791015625,1.0,278.83953857421875,283.0354309082031,295.56951904296875,299.3492126464844,293.1499938964844,293.1499938964844,279.1499938964844,30977.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382583498954772,1.0,0.0,0.0,3.3865578174591064,3.3865785598754883,7.65262257118593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0498046875,0.0,1785.7099609375,1895.4371337890625,0.0,3756.596435546875,1.0,1.0,0.0,3.0,1.0,0.0
18108600,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8904943466186523,0.4776881337165832,0.431815505027771,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.7184958457946777,0.6411768794059753,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9066492915153505,0.504663348197937,0.353799432516098,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8519713282585144,0.4180856347084045,0.3985093235969543,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7199963927268982,0.2462942898273468,1.1243598461151123,285.010009765625,284.95001220703125,301.0214233398437,292.5796813964844,298.3404541015625,297.3243103027344,285.01239013671875,1.0,0.6632006764411926,0.3671247363090515,0.3671247363090515,1.0,1.0,-3.542391777038574,0.972595989704132,2.569795608520508,0.1768637895584106,0.9108359217643738,0.9108359217643738,0.0,192.0114288330078,224.0,59514.49609375,0.0,3696.560791015625,1.0,278.83953857421875,283.0354309082031,295.56951904296875,299.3492126464844,293.1499938964844,293.1499938964844,279.1499938964844,30977.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382583498954772,1.0,0.0,0.0,3.3865578174591064,3.3865785598754883,7.65262257118593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.0498046875,0.0,1785.7099609375,1895.4371337890625,0.0,3756.596435546875,1.0,1.0,0.0,3.0,1.0,0.0
18108660,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8796637058258057,0.4782707095146179,0.4324347674846649,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.9990000128746032,0.7152825593948364,0.6655038595199585,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8979141116142273,0.5093315243721008,0.3571246862411499,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8429417014122009,0.4196121394634247,0.4000921845436096,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.7122316956520081,0.2470190376043319,1.128620147705078,285.192138671875,284.95001220703125,301.03228759765625,292.5696105957031,298.3250427246094,297.3016967773437,285.1945495605469,1.0,0.6735382080078125,0.365847498178482,0.365847498178482,1.0,1.0,-3.583451509475708,0.9818373322486876,2.601613998413086,0.1771255880594253,1.0,1.0,0.0,202.4463348388672,227.0,58750.33984375,0.0,3863.427490234375,1.0,279.14013671875,283.24176025390625,295.5551452636719,299.2798156738281,293.1499938964844,293.1499938964844,278.8500061035156,26338.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332252740859984,1.0,0.0,0.0,3.41903042793274,3.419050455093384,7.800082926223695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1806640625,0.0,1784.0528564453125,1895.4371337890625,0.0,3710.668212890625,1.0,1.0,0.0,3.0,1.0,0.0
18108720,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8796637058258057,0.4782707095146179,0.4324347674846649,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.9990000128746032,0.7152825593948364,0.6655038595199585,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8979141116142273,0.5093315243721008,0.3571246862411499,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.8429417014122009,0.4196121394634247,0.4000921845436096,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.7122316956520081,0.2470190376043319,1.128620147705078,285.192138671875,284.95001220703125,301.03228759765625,292.5696105957031,298.3250427246094,297.3016967773437,285.1945495605469,1.0,0.6735382080078125,0.365847498178482,0.365847498178482,1.0,1.0,-3.583451509475708,0.9818373322486876,2.601613998413086,0.1771255880594253,1.0,1.0,0.0,202.4463348388672,227.0,58750.33984375,0.0,3863.427490234375,1.0,279.14013671875,283.24176025390625,295.5551452636719,299.2798156738281,293.1499938964844,293.1499938964844,278.8500061035156,26338.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332252740859984,1.0,0.0,0.0,3.41903042793274,3.419050455093384,7.800082926223695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1806640625,0.0,1784.0528564453125,1895.4371337890625,0.0,3710.668212890625,1.0,1.0,0.0,3.0,1.0,0.0
18108780,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.869266927242279,0.4774826467037201,0.4325506687164306,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9949781894683838,0.711850643157959,0.6752883791923523,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8896476626396179,0.5129320025444031,0.3601809442043304,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8345149159431458,0.4203854501247406,0.4014923870563507,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7043766379356384,0.2473159730434417,1.132572054862976,285.05914306640625,284.95001220703125,301.0419921875,292.55914306640625,298.30682373046875,297.2773742675781,285.0579528808594,1.0,0.6809524297714233,0.364570289850235,0.364570289850235,1.0,1.0,-3.604638576507568,0.9845567345619202,2.620081901550293,0.1757493913173675,1.0,1.0,0.0,212.1917724609375,230.0,60182.0390625,0.0,3978.730712890625,1.0,278.8588256835937,283.0692749023437,295.60064697265625,299.4900817871094,293.1499938964844,293.1499938964844,278.54998779296875,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447676539421082,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.841796875,0.0,1784.0576171875,1895.4371337890625,0.0,3815.704833984375,1.0,1.0,0.0,3.0,1.0,0.0
18108840,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.869266927242279,0.4774826467037201,0.4325506687164306,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9949781894683838,0.711850643157959,0.6752883791923523,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8896476626396179,0.5129320025444031,0.3601809442043304,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8345149159431458,0.4203854501247406,0.4014923870563507,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.7043766379356384,0.2473159730434417,1.132572054862976,285.05914306640625,284.95001220703125,301.0419921875,292.55914306640625,298.30682373046875,297.2773742675781,285.0579528808594,1.0,0.6809524297714233,0.364570289850235,0.364570289850235,1.0,1.0,-3.604638576507568,0.9845567345619202,2.620081901550293,0.1757493913173675,1.0,1.0,0.0,212.1917724609375,230.0,60182.0390625,0.0,3978.730712890625,1.0,278.8588256835937,283.0692749023437,295.60064697265625,299.4900817871094,293.1499938964844,293.1499938964844,278.54998779296875,26347.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447676539421082,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.841796875,0.0,1784.0576171875,1895.4371337890625,0.0,3815.704833984375,1.0,1.0,0.0,3.0,1.0,0.0
18108900,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8636995553970337,0.476473867893219,0.4320113062858581,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.989892840385437,0.710495114326477,0.6740651726722717,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.885138988494873,0.5142103433609009,0.3613249361515045,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8300134539604187,0.420301228761673,0.4017479419708252,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7000330090522766,0.247142493724823,1.1331517696380615,284.93194580078125,284.95001220703125,301.0464172363281,292.55377197265625,298.2976379394531,297.2658996582031,284.9256896972656,1.0,0.6833940148353577,0.3639316856861114,0.3639316856861114,1.0,1.0,-3.60578727722168,0.9829119443893432,2.622875452041626,0.173723042011261,0.9682205319404602,0.9682205319404602,0.0,216.9031677246093,230.0,61264.4296875,0.0,4009.766845703125,1.0,278.6065673828125,282.9118957519531,295.6145935058594,299.6387634277344,293.1499938964844,293.1499938964844,278.54998779296875,26796.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951866865158081,1.0,0.0,0.0,3.415867805480957,3.4158880710601807,7.785659477121953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6455078125,0.0,1784.285888671875,1895.4371337890625,0.0,3879.7646484375,1.0,1.0,0.0,3.0,1.0,0.0
18108960,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8585237264633179,0.47523233294487,0.4311164915561676,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9850938320159912,0.7093178033828735,0.6730075478553772,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8810300827026367,0.5152787566184998,0.3622280061244964,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8258338570594788,0.4199893474578857,0.4016987085342407,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6959407329559326,0.2468018978834152,1.132714033126831,284.8926696777344,284.95001220703125,301.0505676269531,292.5483093261719,298.2889099121094,297.25469970703125,284.89190673828125,1.0,0.6852036118507385,0.3634613752365112,0.3634613752365112,1.0,1.0,-3.603942632675171,0.9808040261268616,2.623138666152954,0.1720461845397949,0.9274460077285768,0.9274460077285768,0.0,221.13986206054688,233.0,61320.0390625,0.0,4031.052734375,1.0,278.5599365234375,282.87158203125,295.5878295898437,299.5692138671875,293.1499938964844,293.1499938964844,278.25,28947.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549146294593812,1.0,0.0,0.0,3.400992155075073,3.401012659072876,7.717996481915179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.24609375,0.0,1785.3043212890625,1895.4371337890625,0.0,3907.126953125,1.0,1.0,0.0,3.0,1.0,0.0
18109020,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8504001498222351,0.4727963507175445,0.4291302561759949,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9773078560829164,0.707511305809021,0.6713849902153015,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8750563859939575,0.5174475312232971,0.3638823628425598,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8192339539527893,0.4192172884941101,0.4012506008148193,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.689379096031189,0.2459913194179535,1.130442500114441,284.82275390625,284.95001220703125,301.0580139160156,292.5370788574219,298.274658203125,297.23699951171875,284.826416015625,1.0,0.6876893043518066,0.3625208139419555,0.3625208139419555,1.0,1.0,-3.598320245742798,0.976047933101654,2.622272253036499,0.1684905737638473,0.7924304008483887,0.7924304008483887,0.0,227.7368927001953,236.0,61515.2578125,0.0,4056.9697265625,1.0,278.2607727050781,282.785400390625,295.5577697753906,299.56402587890625,293.1499938964844,293.1499938964844,278.54998779296875,39763.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612149596214294,1.0,0.0,0.0,3.24483323097229,3.244854211807251,7.025513468761346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5361328125,0.0,1680.6163330078125,1895.4371337890625,0.0,3963.408935546875,0.9774516224861144,1.0,0.0,3.0,1.0,0.0
18109080,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8504001498222351,0.4727963507175445,0.4291302561759949,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9773078560829164,0.707511305809021,0.6713849902153015,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8750563859939575,0.5174475312232971,0.3638823628425598,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8192339539527893,0.4192172884941101,0.4012506008148193,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.689379096031189,0.2459913194179535,1.130442500114441,284.82275390625,284.95001220703125,301.0580139160156,292.5370788574219,298.274658203125,297.23699951171875,284.826416015625,1.0,0.6876893043518066,0.3625208139419555,0.3625208139419555,1.0,1.0,-3.598320245742798,0.976047933101654,2.622272253036499,0.1684905737638473,0.7924304008483887,0.7924304008483887,0.0,227.7368927001953,236.0,61515.2578125,0.0,4056.9697265625,1.0,278.2607727050781,282.785400390625,295.5577697753906,299.56402587890625,293.1499938964844,293.1499938964844,278.54998779296875,39763.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612149596214294,1.0,0.0,0.0,3.24483323097229,3.244854211807251,7.025513468761346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5361328125,0.0,1680.6163330078125,1895.4371337890625,0.0,3963.408935546875,0.9774516224861144,1.0,0.0,3.0,1.0,0.0
