time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109140,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8465074300765991,0.4722327589988708,0.4283903837203979,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9735196828842164,0.7079225778579712,0.6714296936988831,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8733438849449158,0.5212394595146179,0.3663546442985534,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8161466121673584,0.4196339845657348,0.401497334241867,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6862144470214844,0.2459722161293029,1.130056619644165,284.9365539550781,284.95001220703125,301.0643005371094,292.5255126953125,298.2744445800781,297.238525390625,284.937744140625,1.0,0.6898029446601868,0.3615802228450775,0.3615802228450775,1.0,1.0,-3.600276470184326,0.973706603050232,2.6265697479248047,0.1654649078845977,0.8395339250564575,0.8395339250564575,0.0,231.4554443359375,239.0,60696.62890625,0.0,4084.991943359375,1.0,278.5386047363281,282.9246520996094,295.4949035644531,299.3604736328125,293.1499938964844,293.1499938964844,278.8500061035156,35123.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513333439826964,1.0,0.0,0.0,3.3050363063812256,3.3050570487976074,7.2886280122475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.8212890625,0.0,1715.3480224609375,1895.4371337890625,0.0,3874.966064453125,0.9868414402008056,1.0,0.0,3.0,1.0,0.0
18109200,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8465074300765991,0.4722327589988708,0.4283903837203979,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9735196828842164,0.7079225778579712,0.6714296936988831,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8733438849449158,0.5212394595146179,0.3663546442985534,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8161466121673584,0.4196339845657348,0.401497334241867,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6862144470214844,0.2459722161293029,1.130056619644165,284.9365539550781,284.95001220703125,301.0643005371094,292.5255126953125,298.2744445800781,297.238525390625,284.937744140625,1.0,0.6898029446601868,0.3615802228450775,0.3615802228450775,1.0,1.0,-3.600276470184326,0.973706603050232,2.6265697479248047,0.1654649078845977,0.8395339250564575,0.8395339250564575,0.0,231.4554443359375,239.0,60696.62890625,0.0,4084.991943359375,1.0,278.5386047363281,282.9246520996094,295.4949035644531,299.3604736328125,293.1499938964844,293.1499938964844,278.8500061035156,35123.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513333439826964,1.0,0.0,0.0,3.3050363063812256,3.3050570487976074,7.2886280122475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.8212890625,0.0,1715.3480224609375,1895.4371337890625,0.0,3874.966064453125,0.9868414402008056,1.0,0.0,3.0,1.0,0.0
18109260,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8444327116012573,0.4721961319446563,0.4283425509929657,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9716660380363464,0.7091473937034607,0.6725049018859863,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8734996318817139,0.5255769491195679,0.3693397641181946,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8147463798522949,0.4205993115901947,0.4023811817169189,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6847870945930481,0.2464225739240646,1.1320271492004397,285.0399169921875,284.95001220703125,301.0694274902344,292.5136413574219,298.2801818847656,297.24609375,285.0406494140625,1.0,0.6921769976615906,0.361129879951477,0.361129879951477,1.0,1.0,-3.608531951904297,0.974851667881012,2.6336803436279297,0.1646166741847992,0.9455001950263976,0.9455001950263976,0.0,234.07974243164065,242.0,60003.03125,0.0,4122.87890625,1.0,278.83892822265625,283.0541076660156,295.4891967773437,299.2951354980469,293.1499938964844,293.1499938964844,278.54998779296875,28955.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441912174224854,1.0,0.0,0.0,3.400317430496216,3.4003379344940186,7.714934326941147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5341796875,0.0,1784.4420166015625,1895.4371337890625,0.0,3810.484375,1.0,1.0,0.0,3.0,1.0,0.0
18109320,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8444327116012573,0.4721961319446563,0.4283425509929657,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9716660380363464,0.7091473937034607,0.6725049018859863,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8734996318817139,0.5255769491195679,0.3693397641181946,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8147463798522949,0.4205993115901947,0.4023811817169189,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6847870945930481,0.2464225739240646,1.1320271492004397,285.0399169921875,284.95001220703125,301.0694274902344,292.5136413574219,298.2801818847656,297.24609375,285.0406494140625,1.0,0.6921769976615906,0.361129879951477,0.361129879951477,1.0,1.0,-3.608531951904297,0.974851667881012,2.6336803436279297,0.1646166741847992,0.9455001950263976,0.9455001950263976,0.0,234.07974243164065,242.0,60003.03125,0.0,4122.87890625,1.0,278.83892822265625,283.0541076660156,295.4891967773437,299.2951354980469,293.1499938964844,293.1499938964844,278.54998779296875,28955.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441912174224854,1.0,0.0,0.0,3.400317430496216,3.4003379344940186,7.714934326941147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5341796875,0.0,1784.4420166015625,1895.4371337890625,0.0,3810.484375,1.0,1.0,0.0,3.0,1.0,0.0
18109380,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.84130859375,0.4709003865718841,0.4276705682277679,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.968713641166687,0.7091141939163208,0.6730117201805115,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8726009726524353,0.528889536857605,0.3719616830348968,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8124812245368958,0.4208252131938934,0.4029735922813415,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6826573014259338,0.2464729696512222,1.1335859298706057,284.9095153808594,284.95001220703125,301.07342529296875,292.5014953613281,298.277587890625,297.2428283691406,284.90924072265625,1.0,0.6944928765296936,0.3606795370578766,0.3606795370578766,1.0,1.0,-3.614086627960205,0.9751773476600648,2.638909339904785,0.1637470424175262,0.8617123365402222,0.8617123365402222,0.0,237.39268493652344,245.0,61068.734375,0.0,4157.99951171875,1.0,278.5591735839844,282.8925170898437,295.5328063964844,299.482666015625,293.1499938964844,293.1499938964844,278.8500061035156,33470.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538278579711914,1.0,0.0,0.0,3.369457006454468,3.3694779872894287,7.57553209496109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.39453125,0.0,1787.0472412109375,1895.4371337890625,0.0,3897.38037109375,1.0,1.0,0.0,3.0,1.0,0.0
18109440,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.84130859375,0.4709003865718841,0.4276705682277679,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.968713641166687,0.7091141939163208,0.6730117201805115,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8726009726524353,0.528889536857605,0.3719616830348968,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8124812245368958,0.4208252131938934,0.4029735922813415,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6826573014259338,0.2464729696512222,1.1335859298706057,284.9095153808594,284.95001220703125,301.07342529296875,292.5014953613281,298.277587890625,297.2428283691406,284.90924072265625,1.0,0.6944928765296936,0.3606795370578766,0.3606795370578766,1.0,1.0,-3.614086627960205,0.9751773476600648,2.638909339904785,0.1637470424175262,0.8617123365402222,0.8617123365402222,0.0,237.39268493652344,245.0,61068.734375,0.0,4157.99951171875,1.0,278.5591735839844,282.8925170898437,295.5328063964844,299.482666015625,293.1499938964844,293.1499938964844,278.8500061035156,33470.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538278579711914,1.0,0.0,0.0,3.369457006454468,3.3694779872894287,7.57553209496109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.39453125,0.0,1787.0472412109375,1895.4371337890625,0.0,3897.38037109375,1.0,1.0,0.0,3.0,1.0,0.0
18109500,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8394761681556702,0.4704926609992981,0.4271326065063476,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9668883085250854,0.7092580199241638,0.6729819178581238,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8718682527542114,0.5307509303092957,0.3731403946876526,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8110591173171997,0.4210152328014374,0.4030826389789581,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6813219785690308,0.2465227395296096,1.1337592601776123,285.01220703125,284.95001220703125,301.07501220703125,292.49530029296875,298.27740478515625,297.24285888671875,285.0159912109375,1.0,0.6955068707466125,0.3604543507099151,0.3604543507099151,1.0,1.0,-3.615156412124634,0.974804699420929,2.6403517723083496,0.1630347371101379,0.932527244091034,0.932527244091034,0.0,239.1665954589844,245.0,60174.16015625,0.0,4171.80029296875,1.0,278.7950134277344,283.0209350585937,295.47674560546875,299.2744140625,293.1499938964844,293.1499938964844,278.8500061035156,30206.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493613243103028,1.0,0.0,0.0,3.392247438430786,3.392268180847168,7.678358429075161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.333984375,0.0,1785.8438720703125,1895.4371337890625,0.0,3857.20654296875,1.0,1.0,0.0,3.0,1.0,0.0
18109560,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8384048938751221,0.4704191982746124,0.4270078241825104,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9658591747283936,0.7097591161727905,0.6733752489089966,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8719044327735901,0.5329096913337708,0.3745957612991333,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8102962970733643,0.4214392006397247,0.4034444689750671,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6805950403213501,0.2467303425073623,1.1346287727355957,285.0380554199219,284.95001220703125,301.0762939453125,292.4890441894531,298.2792053222656,297.24615478515625,285.0386047363281,1.0,0.6966255307197571,0.3601176738739013,0.3601176738739013,1.0,1.0,-3.618706703186035,0.974883794784546,2.6438229084014893,0.1622101664543151,0.9757357835769652,0.9757357835769652,0.0,240.4915313720703,248.0,60096.6171875,0.0,4189.43603515625,1.0,278.8411865234375,283.05029296875,295.47137451171875,299.2981262207031,293.1499938964844,293.1499938964844,278.54998779296875,27525.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947451114654541,1.0,0.0,0.0,3.4108381271362305,3.410858392715454,7.762748737150105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.79296875,0.0,1784.6444091796875,1895.4371337890625,0.0,3839.97119140625,1.0,1.0,0.0,3.0,1.0,0.0
18109620,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8354030251502991,0.4690481722354889,0.4262585937976837,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9628269076347352,0.7095082402229309,0.6736612319946289,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8710851669311523,0.5361856818199158,0.3771896958351135,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.808003842830658,0.4215405285358429,0.4039058685302734,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6785030961036682,0.2466983199119568,1.1357917785644531,284.90240478515625,284.95001220703125,301.0780029296875,292.47637939453125,298.27471923828125,297.2422180175781,284.90203857421875,1.0,0.6987711191177368,0.3594442903995514,0.3594442903995514,1.0,1.0,-3.623234987258911,0.9741662740707396,2.649068832397461,0.1605100482702255,0.8857576251029968,0.8857576251029968,0.0,243.74050903320312,251.0,61180.23046875,0.0,4221.61376953125,1.0,278.5591125488281,282.88336181640625,295.5046081542969,299.4629821777344,293.1499938964844,293.1499938964844,278.8500061035156,31562.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560862183570862,1.0,0.0,0.0,3.3828012943267822,3.382822036743164,7.635655379090167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9150390625,0.0,1786.378173828125,1895.4371337890625,0.0,3917.6220703125,1.0,1.0,0.0,3.0,1.0,0.0
18109680,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8354030251502991,0.4690481722354889,0.4262585937976837,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9628269076347352,0.7095082402229309,0.6736612319946289,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8710851669311523,0.5361856818199158,0.3771896958351135,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.808003842830658,0.4215405285358429,0.4039058685302734,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6785030961036682,0.2466983199119568,1.1357917785644531,284.90240478515625,284.95001220703125,301.0780029296875,292.47637939453125,298.27471923828125,297.2422180175781,284.90203857421875,1.0,0.6987711191177368,0.3594442903995514,0.3594442903995514,1.0,1.0,-3.623234987258911,0.9741662740707396,2.649068832397461,0.1605100482702255,0.8857576251029968,0.8857576251029968,0.0,243.74050903320312,251.0,61180.23046875,0.0,4221.61376953125,1.0,278.5591125488281,282.88336181640625,295.5046081542969,299.4629821777344,293.1499938964844,293.1499938964844,278.8500061035156,31562.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560862183570862,1.0,0.0,0.0,3.3828012943267822,3.382822036743164,7.635655379090167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9150390625,0.0,1786.378173828125,1895.4371337890625,0.0,3917.6220703125,1.0,1.0,0.0,3.0,1.0,0.0
18109740,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.832649827003479,0.4685393571853637,0.4255547523498535,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9599584341049194,0.7100117206573486,0.6738688349723816,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8705060482025146,0.5402246117591858,0.3798212707042694,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8058333396911621,0.4220862090587616,0.4042943716049194,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6765163540840149,0.2469017803668975,1.1365376710891724,285.03485107421875,284.95001220703125,301.0785827636719,292.4634704589844,298.2751770019531,297.24542236328125,285.0354919433594,1.0,0.7007690668106079,0.3587709069252014,0.3587709069252014,1.0,1.0,-3.6271581649780273,0.9732648134231568,2.653893232345581,0.1585043221712112,0.9989500045776368,0.9989500045776368,0.0,246.75885009765625,254.0,60147.33203125,0.0,4250.83837890625,1.0,278.8408203125,283.0460510253906,295.4434509277344,299.2737121582031,293.1499938964844,293.1499938964844,278.54998779296875,26681.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949134886264801,1.0,0.0,0.0,3.416667222976685,3.416687250137329,7.78930370870512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.818359375,0.0,1784.2275390625,1895.4371337890625,0.0,3855.1650390625,1.0,1.0,0.0,3.0,1.0,0.0
18109800,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.832649827003479,0.4685393571853637,0.4255547523498535,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9599584341049194,0.7100117206573486,0.6738688349723816,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8705060482025146,0.5402246117591858,0.3798212707042694,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8058333396911621,0.4220862090587616,0.4042943716049194,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6765163540840149,0.2469017803668975,1.1365376710891724,285.03485107421875,284.95001220703125,301.0785827636719,292.4634704589844,298.2751770019531,297.24542236328125,285.0354919433594,1.0,0.7007690668106079,0.3587709069252014,0.3587709069252014,1.0,1.0,-3.6271581649780273,0.9732648134231568,2.653893232345581,0.1585043221712112,0.9989500045776368,0.9989500045776368,0.0,246.75885009765625,254.0,60147.33203125,0.0,4250.83837890625,1.0,278.8408203125,283.0460510253906,295.4434509277344,299.2737121582031,293.1499938964844,293.1499938964844,278.54998779296875,26681.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949134886264801,1.0,0.0,0.0,3.416667222976685,3.416687250137329,7.78930370870512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.818359375,0.0,1784.2275390625,1895.4371337890625,0.0,3855.1650390625,1.0,1.0,0.0,3.0,1.0,0.0
18109860,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8298197388648987,0.4671583175659179,0.424796462059021,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.956953763961792,0.7096495628356934,0.6740496754646301,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8698312044143677,0.543523371219635,0.3824335932731628,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8035975694656372,0.4221460223197937,0.4047141075134277,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6745375990867615,0.2468367516994476,1.1375378370285034,284.8970031738281,284.95001220703125,301.0780029296875,292.4503479003906,298.27032470703125,297.2416076660156,284.8965759277344,1.0,0.7028232216835022,0.3581607341766357,0.3581607341766357,1.0,1.0,-3.631325006484986,0.9726188778877258,2.6587061882019043,0.1569488942623138,0.9048970937728882,0.9048970937728882,0.0,249.93194580078125,257.0,61248.5,0.0,4281.71484375,1.0,278.5590209960937,282.87677001953125,295.4774169921875,299.4393615722656,293.1499938964844,293.1499938964844,278.25,30275.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575026035308838,1.0,0.0,0.0,3.3917627334594727,3.3917834758758545,7.676164273107133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.2880859375,0.0,1785.87255859375,1895.4371337890625,0.0,3930.292724609375,1.0,1.0,0.0,3.0,1.0,0.0
18109920,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8298197388648987,0.4671583175659179,0.424796462059021,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.956953763961792,0.7096495628356934,0.6740496754646301,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8698312044143677,0.543523371219635,0.3824335932731628,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8035975694656372,0.4221460223197937,0.4047141075134277,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6745375990867615,0.2468367516994476,1.1375378370285034,284.8970031738281,284.95001220703125,301.0780029296875,292.4503479003906,298.27032470703125,297.2416076660156,284.8965759277344,1.0,0.7028232216835022,0.3581607341766357,0.3581607341766357,1.0,1.0,-3.631325006484986,0.9726188778877258,2.6587061882019043,0.1569488942623138,0.9048970937728882,0.9048970937728882,0.0,249.93194580078125,257.0,61248.5,0.0,4281.71484375,1.0,278.5590209960937,282.87677001953125,295.4774169921875,299.4393615722656,293.1499938964844,293.1499938964844,278.25,30275.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575026035308838,1.0,0.0,0.0,3.3917627334594727,3.3917834758758545,7.676164273107133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.2880859375,0.0,1785.87255859375,1895.4371337890625,0.0,3930.292724609375,1.0,1.0,0.0,3.0,1.0,0.0
18109980,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8257110118865967,0.4651719629764557,0.4231580793857574,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9523152709007264,0.7084506154060364,0.6731220483779907,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8678285479545593,0.5462687015533447,0.3844412565231323,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8000762462615967,0.4216362833976745,0.4044292569160461,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6713998317718506,0.2463376969099044,1.1362671852111816,284.844482421875,284.95001220703125,301.0762939453125,292.43707275390625,298.2610168457031,297.23248291015625,284.84619140625,1.0,0.7043765783309937,0.35755056142807,0.35755056142807,1.0,1.0,-3.628784656524658,0.9698752164840698,2.658909320831299,0.1547003090381622,0.7905697226524353,0.7905697226524353,0.0,253.82180786132807,260.0,61476.60546875,0.0,4299.00048828125,1.0,278.26153564453125,282.80523681640625,295.45684814453125,299.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,39662.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964054524898529,1.0,0.0,0.0,3.2320549488067627,3.2320756912231445,6.970288382035505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.7041015625,0.0,1662.8826904296875,1895.4371337890625,0.0,3988.64501953125,0.9743017554283142,1.0,0.0,3.0,1.0,0.0
18110040,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8257110118865967,0.4651719629764557,0.4231580793857574,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9523152709007264,0.7084506154060364,0.6731220483779907,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8678285479545593,0.5462687015533447,0.3844412565231323,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8000762462615967,0.4216362833976745,0.4044292569160461,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6713998317718506,0.2463376969099044,1.1362671852111816,284.844482421875,284.95001220703125,301.0762939453125,292.43707275390625,298.2610168457031,297.23248291015625,284.84619140625,1.0,0.7043765783309937,0.35755056142807,0.35755056142807,1.0,1.0,-3.628784656524658,0.9698752164840698,2.658909320831299,0.1547003090381622,0.7905697226524353,0.7905697226524353,0.0,253.82180786132807,260.0,61476.60546875,0.0,4299.00048828125,1.0,278.26153564453125,282.80523681640625,295.45684814453125,299.4543151855469,293.1499938964844,293.1499938964844,278.54998779296875,39662.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964054524898529,1.0,0.0,0.0,3.2320549488067627,3.2320756912231445,6.970288382035505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.7041015625,0.0,1662.8826904296875,1895.4371337890625,0.0,3988.64501953125,0.9743017554283142,1.0,0.0,3.0,1.0,0.0
18110100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8243116736412048,0.4649025499820709,0.4226781129837036,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9507287740707396,0.7085620760917664,0.6729632616043091,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8675044178962708,0.5482885837554932,0.3856747448444366,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7989069223403931,0.4218151867389679,0.4044517278671264,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6703171730041504,0.2463427484035492,1.1359543800354004,284.947265625,284.95001220703125,301.07501220703125,292.43035888671875,298.26092529296875,297.23419189453125,284.9474792480469,1.0,0.7051531076431274,0.3572454750537872,0.3572454750537872,1.0,1.0,-3.629141807556152,0.96901935338974,2.660122394561768,0.1536042839288711,0.8420377969741821,0.8420377969741821,0.0,255.2845153808593,260.0,60752.2421875,0.0,4309.04931640625,1.0,278.4910583496094,282.9276428222656,295.39532470703125,299.230224609375,293.1499938964844,293.1499938964844,278.54998779296875,35037.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957559049129486,1.0,0.0,0.0,3.268822193145752,3.268842458724976,7.129776236070029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.2978515625,0.0,1666.2236328125,1895.4371337890625,0.0,3930.797119140625,0.9789985418319702,1.0,0.0,3.0,1.0,0.0
18110160,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8235149383544922,0.4647411704063415,0.4225693345069885,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9498716592788696,0.70883709192276,0.6732319593429565,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8678006529808044,0.5504172444343567,0.3871703743934631,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7983286380767822,0.422125905752182,0.4047505855560303,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6697594523429871,0.2464585751295089,1.1364951133728027,284.9463195800781,284.95001220703125,301.07342529296875,292.4236145019531,298.2619934082031,297.2372741699219,284.9469299316406,1.0,0.7060831785202026,0.3569783866405487,0.3569783866405487,1.0,1.0,-3.632140874862671,0.9691014289855956,2.663039445877075,0.152922585606575,0.839916467666626,0.839916467666626,0.0,256.3886413574219,263.0,60714.9296875,0.0,4324.01318359375,1.0,278.53924560546875,282.9324035644531,295.39471435546875,299.2598571777344,293.1499938964844,293.1499938964844,278.8500061035156,34796.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547376036643982,1.0,0.0,0.0,3.301281213760376,3.301301956176758,7.272075208675233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.09375,0.0,1707.0697021484375,1895.4371337890625,0.0,3905.5400390625,0.9851489663124084,1.0,0.0,3.0,1.0,0.0
18110220,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8221080899238586,0.4646846950054168,0.422517865896225,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.948414146900177,0.7097424864768982,0.6740490794181824,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8685884475708008,0.5549654960632324,0.39030921459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.797427237033844,0.4230307340621948,0.4055894613265991,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6689338088035583,0.2469260692596435,1.1385891437530518,285.0442810058594,284.95001220703125,301.0694274902344,292.4100341796875,298.26568603515625,297.24566650390625,285.0450134277344,1.0,0.7082189917564392,0.3564442098140716,0.3564442098140716,1.0,1.0,-3.640362501144409,0.9699709415435792,2.67039155960083,0.1517972499132156,0.9469785690307616,0.9469785690307616,0.0,258.6064758300781,266.0,60046.36328125,0.0,4360.11083984375,1.0,278.8389587402344,283.05682373046875,295.3877868652344,299.1958312988281,293.1499938964844,293.1499938964844,278.54998779296875,28903.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480993747711182,1.0,0.0,0.0,3.4006617069244385,3.400682210922241,7.716496952525631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.1298828125,0.0,1784.4014892578125,1895.4371337890625,0.0,3845.82373046875,1.0,1.0,0.0,3.0,1.0,0.0
18110280,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8221080899238586,0.4646846950054168,0.422517865896225,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.948414146900177,0.7097424864768982,0.6740490794181824,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8685884475708008,0.5549654960632324,0.39030921459198,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.797427237033844,0.4230307340621948,0.4055894613265991,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6689338088035583,0.2469260692596435,1.1385891437530518,285.0442810058594,284.95001220703125,301.0694274902344,292.4100341796875,298.26568603515625,297.24566650390625,285.0450134277344,1.0,0.7082189917564392,0.3564442098140716,0.3564442098140716,1.0,1.0,-3.640362501144409,0.9699709415435792,2.67039155960083,0.1517972499132156,0.9469785690307616,0.9469785690307616,0.0,258.6064758300781,266.0,60046.36328125,0.0,4360.11083984375,1.0,278.8389587402344,283.05682373046875,295.3877868652344,299.1958312988281,293.1499938964844,293.1499938964844,278.54998779296875,28903.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480993747711182,1.0,0.0,0.0,3.4006617069244385,3.400682210922241,7.716496952525631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.1298828125,0.0,1784.4014892578125,1895.4371337890625,0.0,3845.82373046875,1.0,1.0,0.0,3.0,1.0,0.0
18110340,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8195145726203918,0.4633800983428955,0.4218253791332245,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9455030560493468,0.7093293070793152,0.6742005944252014,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8681507110595703,0.5584158897399902,0.3930315673351288,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7954525351524353,0.4231584072113037,0.406089574098587,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6672521829605103,0.2469416111707687,1.1400150060653689,284.9123229980469,284.95001220703125,301.0643005371094,292.3963623046875,298.2607727050781,297.2430419921875,284.9119873046875,1.0,0.7103513479232788,0.3559100329875946,0.3559100329875946,1.0,1.0,-3.645315647125244,0.969803512096405,2.6755120754241943,0.150553673505783,0.864566445350647,0.864566445350647,0.0,261.7789306640625,269.0,61113.47265625,0.0,4393.35400390625,1.0,278.5591735839844,282.89373779296875,295.4288635253906,299.38092041015625,293.1499938964844,293.1499938964844,278.8500061035156,33241.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579613208770752,1.0,0.0,0.0,3.3710618019104004,3.3710827827453613,7.582750640722224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8515625,0.0,1786.9720458984375,1895.4371337890625,0.0,3934.391845703125,1.0,1.0,0.0,3.0,1.0,0.0
18110400,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8195145726203918,0.4633800983428955,0.4218253791332245,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9455030560493468,0.7093293070793152,0.6742005944252014,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8681507110595703,0.5584158897399902,0.3930315673351288,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7954525351524353,0.4231584072113037,0.406089574098587,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6672521829605103,0.2469416111707687,1.1400150060653689,284.9123229980469,284.95001220703125,301.0643005371094,292.3963623046875,298.2607727050781,297.2430419921875,284.9119873046875,1.0,0.7103513479232788,0.3559100329875946,0.3559100329875946,1.0,1.0,-3.645315647125244,0.969803512096405,2.6755120754241943,0.150553673505783,0.864566445350647,0.864566445350647,0.0,261.7789306640625,269.0,61113.47265625,0.0,4393.35400390625,1.0,278.5591735839844,282.89373779296875,295.4288635253906,299.38092041015625,293.1499938964844,293.1499938964844,278.8500061035156,33241.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579613208770752,1.0,0.0,0.0,3.3710618019104004,3.3710827827453613,7.582750640722224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.8515625,0.0,1786.9720458984375,1895.4371337890625,0.0,3934.391845703125,1.0,1.0,0.0,3.0,1.0,0.0
18110460,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.817022979259491,0.4628825187683105,0.4211590588092804,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9426305890083312,0.7095935940742493,0.6742154955863953,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8678302764892578,0.5626168847084045,0.3957833051681518,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7935039401054382,0.4236735999584198,0.4064694941043854,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6655444502830505,0.2471463680267334,1.1408344507217407,285.0381164550781,284.95001220703125,301.0580139160156,292.382568359375,298.260009765625,297.2468566894531,285.0389099121094,1.0,0.712329089641571,0.3552718460559845,0.3552718460559845,1.0,1.0,-3.649275541305542,0.9690088629722596,2.680266857147217,0.1486515551805496,0.9782341718673706,0.9782341718673706,0.0,264.8045654296875,272.0,60123.26953125,0.0,4423.0703125,1.0,278.83966064453125,283.0493469238281,295.3663635253906,299.1946105957031,293.1499938964844,293.1499938964844,278.54998779296875,27457.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516963958740234,1.0,0.0,0.0,3.411306142807007,3.4113264083862305,7.764878660054819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8271484375,0.0,1784.6116943359375,1895.4371337890625,0.0,3878.2314453125,1.0,1.0,0.0,3.0,1.0,0.0
18110520,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.817022979259491,0.4628825187683105,0.4211590588092804,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9426305890083312,0.7095935940742493,0.6742154955863953,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8678302764892578,0.5626168847084045,0.3957833051681518,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7935039401054382,0.4236735999584198,0.4064694941043854,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6655444502830505,0.2471463680267334,1.1408344507217407,285.0381164550781,284.95001220703125,301.0580139160156,292.382568359375,298.260009765625,297.2468566894531,285.0389099121094,1.0,0.712329089641571,0.3552718460559845,0.3552718460559845,1.0,1.0,-3.649275541305542,0.9690088629722596,2.680266857147217,0.1486515551805496,0.9782341718673706,0.9782341718673706,0.0,264.8045654296875,272.0,60123.26953125,0.0,4423.0703125,1.0,278.83966064453125,283.0493469238281,295.3663635253906,299.1946105957031,293.1499938964844,293.1499938964844,278.54998779296875,27457.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516963958740234,1.0,0.0,0.0,3.411306142807007,3.4113264083862305,7.764878660054819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.8271484375,0.0,1784.6116943359375,1895.4371337890625,0.0,3878.2314453125,1.0,1.0,0.0,3.0,1.0,0.0
18110580,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8143329620361328,0.4614990055561065,0.4203875660896301,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9395263195037842,0.7089518308639526,0.674130380153656,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8673198819160461,0.5660179257392883,0.3984697163105011,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.791424572467804,0.4236651360988617,0.406827300786972,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6637594699859619,0.2470510601997375,1.141723394393921,284.9026184082031,284.95001220703125,301.0505676269531,292.36871337890625,298.2533874511719,297.2432556152344,284.9022216796875,1.0,0.7143278121948242,0.354633629322052,0.354633629322052,1.0,1.0,-3.652987718582153,0.9681105613708496,2.684877157211304,0.146949827671051,0.8887881636619568,0.8887881636619568,0.0,268.0409240722656,275.0,61199.06640625,0.0,4453.45751953125,1.0,278.5590515136719,282.8827819824219,295.3970031738281,299.3556213378906,293.1499938964844,293.1499938964844,278.8500061035156,31346.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602690935134888,1.0,0.0,0.0,3.38430404663086,3.384324789047241,7.642440777999582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.541015625,0.0,1786.2965087890625,1895.4371337890625,0.0,3954.984375,1.0,1.0,0.0,3.0,1.0,0.0
18110640,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8143329620361328,0.4614990055561065,0.4203875660896301,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9395263195037842,0.7089518308639526,0.674130380153656,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8673198819160461,0.5660179257392883,0.3984697163105011,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.791424572467804,0.4236651360988617,0.406827300786972,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6637594699859619,0.2470510601997375,1.141723394393921,284.9026184082031,284.95001220703125,301.0505676269531,292.36871337890625,298.2533874511719,297.2432556152344,284.9022216796875,1.0,0.7143278121948242,0.354633629322052,0.354633629322052,1.0,1.0,-3.652987718582153,0.9681105613708496,2.684877157211304,0.146949827671051,0.8887881636619568,0.8887881636619568,0.0,268.0409240722656,275.0,61199.06640625,0.0,4453.45751953125,1.0,278.5590515136719,282.8827819824219,295.3970031738281,299.3556213378906,293.1499938964844,293.1499938964844,278.8500061035156,31346.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602690935134888,1.0,0.0,0.0,3.38430404663086,3.384324789047241,7.642440777999582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.541015625,0.0,1786.2965087890625,1895.4371337890625,0.0,3954.984375,1.0,1.0,0.0,3.0,1.0,0.0
18110700,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8127277493476868,0.461053192615509,0.4198141098022461,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9376474022865297,0.7088148593902588,0.6738290190696716,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8668200969696045,0.5679530501365662,0.3996830582618713,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7901360988616943,0.4237547814846039,0.4068345725536346,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6626377105712891,0.2470325231552124,1.141575813293457,285.00665283203125,284.95001220703125,301.0464172363281,292.3617858886719,298.25128173828125,297.2432861328125,285.0107421875,1.0,0.7151973247528076,0.3543145060539245,0.3543145060539245,1.0,1.0,-3.653220891952514,0.9671601057052612,2.686060905456543,0.145840048789978,0.9581922292709352,0.9581922292709352,0.0,269.7774353027344,275.0,60247.69140625,0.0,4464.95068359375,1.0,278.7955627441406,283.0139465332031,295.3399963378906,299.1420593261719,293.1499938964844,293.1499938964844,278.8500061035156,28824.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554731249809264,1.0,0.0,0.0,3.4018449783325195,3.401865243911743,7.721866950305412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.8486328125,0.0,1785.249267578125,1895.4371337890625,0.0,3912.131591796875,1.0,1.0,0.0,3.0,1.0,0.0
18110760,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8118133544921875,0.4609646797180176,0.4196654260158539,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9366003274917604,0.7090684175491333,0.6739764213562012,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8670173287391663,0.5702251195907593,0.4012045860290527,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7894774079322815,0.4241037666797638,0.4071142375469208,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6620457768440247,0.2471891790628433,1.142176628112793,285.0346069335937,284.95001220703125,301.0419921875,292.3548278808594,298.2518615722656,297.2467346191406,285.03521728515625,1.0,0.7161856293678284,0.3540382981300354,0.3540382981300354,1.0,1.0,-3.6561038494110094,0.9671626091003418,2.688941240310669,0.1450804620981216,1.0,1.0,0.0,271.0505676269531,278.0,60142.88671875,0.0,4480.86474609375,1.0,278.8411560058594,283.0456848144531,295.3341369628906,299.1630859375,293.1499938964844,293.1499938964844,278.54998779296875,26630.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532524943351746,1.0,0.0,0.0,3.417015552520752,3.417035818099976,7.790893050696468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.1474609375,0.0,1784.2020263671875,1895.4371337890625,0.0,3892.21533203125,1.0,1.0,0.0,3.0,1.0,0.0
18110820,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8091671466827393,0.4595764279365539,0.4188928604125976,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9335708022117616,0.7083263397216797,0.6737985610961914,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.86661696434021,0.5736495852470398,0.4039123356342315,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7874966859817505,0.4240559637546539,0.4074333906173706,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6603463888168335,0.2470611035823822,1.142898440361023,284.8967590332031,284.95001220703125,301.03228759765625,292.3409118652344,298.24493408203125,297.2431640625,284.8962097167969,1.0,0.7181025147438049,0.3534858524799347,0.3534858524799347,1.0,1.0,-3.659481287002564,0.9664283394813538,2.6930527687072754,0.1436272859573364,0.9058860540390016,0.9058860540390016,0.0,274.2189636230469,281.0,61235.0625,0.0,4510.0068359375,1.0,278.56011962890625,282.87664794921875,295.36700439453125,299.3269348144531,293.1499938964844,293.1499938964844,278.25,30202.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615301489830016,1.0,0.0,0.0,3.3922696113586426,3.3922901153564453,7.678458473492356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7421875,0.0,1785.8426513671875,1895.4371337890625,0.0,3966.214111328125,1.0,1.0,0.0,3.0,1.0,0.0
18110880,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8091671466827393,0.4595764279365539,0.4188928604125976,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9335708022117616,0.7083263397216797,0.6737985610961914,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.86661696434021,0.5736495852470398,0.4039123356342315,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7874966859817505,0.4240559637546539,0.4074333906173706,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6603463888168335,0.2470611035823822,1.142898440361023,284.8967590332031,284.95001220703125,301.03228759765625,292.3409118652344,298.24493408203125,297.2431640625,284.8962097167969,1.0,0.7181025147438049,0.3534858524799347,0.3534858524799347,1.0,1.0,-3.659481287002564,0.9664283394813538,2.6930527687072754,0.1436272859573364,0.9058860540390016,0.9058860540390016,0.0,274.2189636230469,281.0,61235.0625,0.0,4510.0068359375,1.0,278.56011962890625,282.87664794921875,295.36700439453125,299.3269348144531,293.1499938964844,293.1499938964844,278.25,30202.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615301489830016,1.0,0.0,0.0,3.3922696113586426,3.3922901153564453,7.678458473492356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.7421875,0.0,1785.8426513671875,1895.4371337890625,0.0,3966.214111328125,1.0,1.0,0.0,3.0,1.0,0.0
18110940,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.805202305316925,0.4575932323932647,0.4172635376453399,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9290179014205932,0.7067615985870361,0.6725327968597412,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8650205731391907,0.5765116214752197,0.4060006737709045,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.784367024898529,0.4234389960765838,0.4070512056350708,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.6576346755027771,0.246496632695198,1.1413482427597046,284.8431091308594,284.95001220703125,301.0214233398437,292.3269958496094,298.233642578125,297.23443603515625,284.8448181152344,1.0,0.7195246815681458,0.3529334366321563,0.3529334366321563,1.0,1.0,-3.6561882495880127,0.963625967502594,2.6925623416900635,0.1415119916200637,0.7900256514549255,0.7900256514549255,0.0,278.0924072265625,284.0,61445.89453125,0.0,4525.09326171875,1.0,278.2615966796875,282.8042907714844,295.3466796875,299.3414306640625,293.1499938964844,293.1499938964844,278.54998779296875,39708.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96811044216156,1.0,0.0,0.0,3.23103404045105,3.2310550212860107,6.965886427678925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5546875,0.0,1661.9932861328125,1895.4371337890625,0.0,4024.54443359375,0.974091112613678,1.0,0.0,3.0,1.0,0.0
