time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111000,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.805202305316925,0.4575932323932647,0.4172635376453399,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.9290179014205932,0.7067615985870361,0.6725327968597412,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8650205731391907,0.5765116214752197,0.4060006737709045,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.784367024898529,0.4234389960765838,0.4070512056350708,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.6576346755027771,0.246496632695198,1.1413482427597046,284.8431091308594,284.95001220703125,301.0214233398437,292.3269958496094,298.233642578125,297.23443603515625,284.8448181152344,1.0,0.7195246815681458,0.3529334366321563,0.3529334366321563,1.0,1.0,-3.6561882495880127,0.963625967502594,2.6925623416900635,0.1415119916200637,0.7900256514549255,0.7900256514549255,0.0,278.0924072265625,284.0,61445.89453125,0.0,4525.09326171875,1.0,278.2615966796875,282.8042907714844,295.3466796875,299.3414306640625,293.1499938964844,293.1499938964844,278.54998779296875,39708.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96811044216156,1.0,0.0,0.0,3.23103404045105,3.2310550212860107,6.965886427678925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5546875,0.0,1661.9932861328125,1895.4371337890625,0.0,4024.54443359375,0.974091112613678,1.0,0.0,3.0,1.0,0.0
18111060,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8030634522438049,0.4571431875228882,0.416666030883789,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9266030192375184,0.7067821025848389,0.6723065972328186,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8652070164680481,0.5808389782905579,0.4088484048843384,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7828183174133301,0.4238283634185791,0.407279908657074,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6562140583992004,0.2465601116418838,1.1413158178329468,284.9471435546875,284.95001220703125,301.0094299316406,292.3130798339844,298.2326354980469,297.2394714355469,284.9480895996094,1.0,0.7211070656776428,0.3524137139320373,0.3524137139320373,1.0,1.0,-3.65884780883789,0.962778389453888,2.6960694789886475,0.1398500502109527,0.8398846387863159,0.8398846387863159,0.0,280.6412658691406,287.0,60655.26953125,0.0,4548.43310546875,1.0,278.5384826660156,282.9346618652344,295.2842102050781,299.1441955566406,293.1499938964844,293.1499938964844,278.8500061035156,34933.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958708882331848,1.0,0.0,0.0,3.2955362796783447,3.2955567836761475,7.246786708492436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.1826171875,0.0,1700.7174072265625,1895.4371337890625,0.0,3941.068115234375,0.9841870069503784,1.0,0.0,3.0,1.0,0.0
18111120,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8030634522438049,0.4571431875228882,0.416666030883789,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9266030192375184,0.7067821025848389,0.6723065972328186,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8652070164680481,0.5808389782905579,0.4088484048843384,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7828183174133301,0.4238283634185791,0.407279908657074,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6562140583992004,0.2465601116418838,1.1413158178329468,284.9471435546875,284.95001220703125,301.0094299316406,292.3130798339844,298.2326354980469,297.2394714355469,284.9480895996094,1.0,0.7211070656776428,0.3524137139320373,0.3524137139320373,1.0,1.0,-3.65884780883789,0.962778389453888,2.6960694789886475,0.1398500502109527,0.8398846387863159,0.8398846387863159,0.0,280.6412658691406,287.0,60655.26953125,0.0,4548.43310546875,1.0,278.5384826660156,282.9346618652344,295.2842102050781,299.1441955566406,293.1499938964844,293.1499938964844,278.8500061035156,34933.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958708882331848,1.0,0.0,0.0,3.2955362796783447,3.2955567836761475,7.246786708492436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.1826171875,0.0,1700.7174072265625,1895.4371337890625,0.0,3941.068115234375,0.9841870069503784,1.0,0.0,3.0,1.0,0.0
18111180,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8016952872276306,0.4570575058460235,0.41659015417099,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9251237511634828,0.7073114514350891,0.6727747917175293,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8661124110221863,0.5855610966682434,0.4121059775352478,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.782023549079895,0.4246298670768738,0.4080232083797455,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6555113792419434,0.2469758540391922,1.1431779861450195,285.040771484375,284.95001220703125,300.99627685546875,292.2991943359375,298.23406982421875,297.2479858398437,285.0414428710937,1.0,0.7231208086013794,0.3518940210342407,0.3518940210342407,1.0,1.0,-3.666369676589966,0.963430643081665,2.702939033508301,0.1387073844671249,0.942810833454132,0.942810833454132,0.0,282.8582763671875,290.0,59992.3125,0.0,4583.29443359375,1.0,278.8388366699219,283.054443359375,295.2765197753906,299.0799560546875,293.1499938964844,293.1499938964844,278.54998779296875,29093.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951935052871704,1.0,0.0,0.0,3.399407863616944,3.399428367614746,7.710808063166041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.2880859375,0.0,1784.5677490234375,1895.4371337890625,0.0,3880.377685546875,1.0,1.0,0.0,3.0,1.0,0.0
18111240,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8016952872276306,0.4570575058460235,0.41659015417099,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9251237511634828,0.7073114514350891,0.6727747917175293,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8661124110221863,0.5855610966682434,0.4121059775352478,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.782023549079895,0.4246298670768738,0.4080232083797455,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.6555113792419434,0.2469758540391922,1.1431779861450195,285.040771484375,284.95001220703125,300.99627685546875,292.2991943359375,298.23406982421875,297.2479858398437,285.0414428710937,1.0,0.7231208086013794,0.3518940210342407,0.3518940210342407,1.0,1.0,-3.666369676589966,0.963430643081665,2.702939033508301,0.1387073844671249,0.942810833454132,0.942810833454132,0.0,282.8582763671875,290.0,59992.3125,0.0,4583.29443359375,1.0,278.8388366699219,283.054443359375,295.2765197753906,299.0799560546875,293.1499938964844,293.1499938964844,278.54998779296875,29093.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951935052871704,1.0,0.0,0.0,3.399407863616944,3.399428367614746,7.710808063166041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.2880859375,0.0,1784.5677490234375,1895.4371337890625,0.0,3880.377685546875,1.0,1.0,0.0,3.0,1.0,0.0
18111300,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8007779717445374,0.4565773606300354,0.4164507985115051,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9241210222244264,0.707132875919342,0.6729236245155334,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.866338312625885,0.5875126719474792,0.4136702120304107,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.7814501523971558,0.42477947473526,0.408373475074768,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.655044674873352,0.2470538765192031,1.1442042589187622,284.93389892578125,284.95001220703125,300.9892883300781,292.29229736328125,298.2318420410156,297.2484436035156,284.9296569824219,1.0,0.7241959571838379,0.35163414478302,0.35163414478302,1.0,1.0,-3.6699252128601074,0.9636865854263306,2.706238508224488,0.1382075846195221,0.8856945037841797,0.8856945037841797,0.0,284.20831298828125,290.0,60984.39453125,0.0,4601.70263671875,1.0,278.6037902832031,282.9197082519531,295.3260803222656,299.2974548339844,293.1499938964844,293.1499938964844,278.54998779296875,30732.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583200812339784,1.0,0.0,0.0,3.388580083847046,3.388600826263428,7.661765266675502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.1171875,0.0,1786.0567626953125,1895.4371337890625,0.0,3937.596435546875,1.0,1.0,0.0,3.0,1.0,0.0
18111360,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7991580963134766,0.4557438492774963,0.4158826470375061,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9223058819770812,0.7065281867980957,0.6725761890411377,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.865896999835968,0.5891302227973938,0.414918303489685,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7802714705467224,0.4246473014354706,0.4084206521511078,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6540745496749878,0.2469371408224105,1.1443661451339722,284.9095153808594,284.95001220703125,300.98199462890625,292.285400390625,298.226806640625,297.2454528808594,284.9092712402344,1.0,0.7251259684562683,0.3513436615467071,0.3513436615467071,1.0,1.0,-3.6705822944641113,0.9629527926445008,2.707629680633545,0.1373749077320099,0.8587865829467773,0.8587865829467773,0.0,286.03302001953125,293.0,61040.84375,0.0,4614.9873046875,1.0,278.5590515136719,282.89263916015625,295.31787109375,299.264404296875,293.1499938964844,293.1499938964844,278.8500061035156,33726.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617339968681335,1.0,0.0,0.0,3.367661952972412,3.367682933807373,7.56746260321961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.8134765625,0.0,1787.129638671875,1895.4371337890625,0.0,3968.02783203125,1.0,1.0,0.0,3.0,1.0,0.0
18111420,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7967351675033569,0.4552200734615326,0.4152010381221771,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9195612668991088,0.7064234614372253,0.6722506284713745,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8657935261726379,0.5934917330741882,0.4177707433700561,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7785388231277466,0.4250533580780029,0.4086997509002685,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6526062488555908,0.2470885962247848,1.1449520587921145,285.0337829589844,284.95001220703125,300.9665832519531,292.27166748046875,298.2239990234375,297.2494506835937,285.0345764160156,1.0,0.7269814014434814,0.3507626950740814,0.3507626950740814,1.0,1.0,-3.6738336086273193,0.9620786905288696,2.71175479888916,0.1356175243854522,0.969192922115326,0.969192922115326,0.0,289.0559387207031,296.0,60046.09375,0.0,4643.115234375,1.0,278.8396301269531,283.04693603515625,295.25506591796875,299.0772399902344,293.1499938964844,293.1499938964844,278.54998779296875,27807.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553875923156738,1.0,0.0,0.0,3.408886909484864,3.408907175064087,7.753869795124047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.232421875,0.0,1784.779541015625,1895.4371337890625,0.0,3911.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
18111480,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7967351675033569,0.4552200734615326,0.4152010381221771,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9195612668991088,0.7064234614372253,0.6722506284713745,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8657935261726379,0.5934917330741882,0.4177707433700561,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7785388231277466,0.4250533580780029,0.4086997509002685,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6526062488555908,0.2470885962247848,1.1449520587921145,285.0337829589844,284.95001220703125,300.9665832519531,292.27166748046875,298.2239990234375,297.2494506835937,285.0345764160156,1.0,0.7269814014434814,0.3507626950740814,0.3507626950740814,1.0,1.0,-3.6738336086273193,0.9620786905288696,2.71175479888916,0.1356175243854522,0.969192922115326,0.969192922115326,0.0,289.0559387207031,296.0,60046.09375,0.0,4643.115234375,1.0,278.8396301269531,283.04693603515625,295.25506591796875,299.0772399902344,293.1499938964844,293.1499938964844,278.54998779296875,27807.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553875923156738,1.0,0.0,0.0,3.408886909484864,3.408907175064087,7.753869795124047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.232421875,0.0,1784.779541015625,1895.4371337890625,0.0,3911.365478515625,1.0,1.0,0.0,3.0,1.0,0.0
18111540,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7941359877586365,0.4538280665874481,0.414413720369339,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.916645884513855,0.7054230570793152,0.67182457447052,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8655046224594116,0.5970097184181213,0.4205455482006073,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7766883969306946,0.4249345958232879,0.4089536964893341,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6510732173919678,0.2469419836997985,1.1456120014190674,284.8998107910156,284.95001220703125,300.95001220703125,292.2580261230469,298.2152709960937,297.2459716796875,284.8994445800781,1.0,0.7288567423820496,0.3501817286014557,0.3501817286014557,1.0,1.0,-3.676822662353516,0.9611092805862428,2.7157135009765625,0.1340837329626083,0.8782092928886414,0.8782092928886414,0.0,292.2923889160156,299.0,61100.08984375,0.0,4671.86669921875,1.0,278.55908203125,282.88232421875,295.28594970703125,299.23712158203125,293.1499938964844,293.1499938964844,278.8500061035156,32087.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96389639377594,1.0,0.0,0.0,3.379136323928833,3.379157066345215,7.619118491675181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1650390625,0.0,1786.5718994140625,1895.4371337890625,0.0,3987.241455078125,1.0,1.0,0.0,3.0,1.0,0.0
18111600,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7941359877586365,0.4538280665874481,0.414413720369339,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.916645884513855,0.7054230570793152,0.67182457447052,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8655046224594116,0.5970097184181213,0.4205455482006073,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7766883969306946,0.4249345958232879,0.4089536964893341,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6510732173919678,0.2469419836997985,1.1456120014190674,284.8998107910156,284.95001220703125,300.95001220703125,292.2580261230469,298.2152709960937,297.2459716796875,284.8994445800781,1.0,0.7288567423820496,0.3501817286014557,0.3501817286014557,1.0,1.0,-3.676822662353516,0.9611092805862428,2.7157135009765625,0.1340837329626083,0.8782092928886414,0.8782092928886414,0.0,292.2923889160156,299.0,61100.08984375,0.0,4671.86669921875,1.0,278.55908203125,282.88232421875,295.28594970703125,299.23712158203125,293.1499938964844,293.1499938964844,278.8500061035156,32087.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96389639377594,1.0,0.0,0.0,3.379136323928833,3.379157066345215,7.619118491675181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1650390625,0.0,1786.5718994140625,1895.4371337890625,0.0,3987.241455078125,1.0,1.0,0.0,3.0,1.0,0.0
18111660,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7917463779449463,0.4532728195190429,0.4136850833892822,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9139519929885864,0.7051852941513062,0.6713476181030273,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8654211163520813,0.6013799905776978,0.4233852922916412,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7749639749526978,0.4252670705318451,0.4091440439224243,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.649603545665741,0.2470323592424392,1.145856857299805,285.0292053222656,284.95001220703125,300.9326171875,292.2442321777344,298.2119140625,297.24969482421875,285.0297546386719,1.0,0.7305980324745178,0.3496620655059814,0.3496620655059814,1.0,1.0,-3.6793017387390137,0.9601832628250122,2.719118595123291,0.1324585080146789,0.9867247343063354,0.9867247343063354,0.0,295.286865234375,302.0,60048.19921875,0.0,4697.72119140625,1.0,278.8407897949219,283.0426330566406,295.2236022949219,299.0455322265625,293.1499938964844,293.1499938964844,278.54998779296875,27086.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568159580230712,1.0,0.0,0.0,3.413868904113769,3.413889169692993,7.776550319249509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.12890625,0.0,1784.4300537109375,1895.4371337890625,0.0,3924.152587890625,1.0,1.0,0.0,3.0,1.0,0.0
18111720,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7917463779449463,0.4532728195190429,0.4136850833892822,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9139519929885864,0.7051852941513062,0.6713476181030273,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8654211163520813,0.6013799905776978,0.4233852922916412,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7749639749526978,0.4252670705318451,0.4091440439224243,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.649603545665741,0.2470323592424392,1.145856857299805,285.0292053222656,284.95001220703125,300.9326171875,292.2442321777344,298.2119140625,297.24969482421875,285.0297546386719,1.0,0.7305980324745178,0.3496620655059814,0.3496620655059814,1.0,1.0,-3.6793017387390137,0.9601832628250122,2.719118595123291,0.1324585080146789,0.9867247343063354,0.9867247343063354,0.0,295.286865234375,302.0,60048.19921875,0.0,4697.72119140625,1.0,278.8407897949219,283.0426330566406,295.2236022949219,299.0455322265625,293.1499938964844,293.1499938964844,278.54998779296875,27086.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568159580230712,1.0,0.0,0.0,3.413868904113769,3.413889169692993,7.776550319249509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.12890625,0.0,1784.4300537109375,1895.4371337890625,0.0,3924.152587890625,1.0,1.0,0.0,3.0,1.0,0.0
18111780,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7892565727233887,0.4518728852272033,0.4128965437412262,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9111985564231871,0.704091489315033,0.6708379983901978,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8652214407920837,0.6049148440361023,0.4261796772480011,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7731977105140686,0.4251073896884918,0.4093596041202545,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6481408476829529,0.2468562126159668,1.1463687419891355,284.8927001953125,284.95001220703125,300.9147644042969,292.2301025390625,298.2030944824219,297.2462158203125,284.8923034667969,1.0,0.7323969006538391,0.3491424024105072,0.3491424024105072,1.0,1.0,-3.68198823928833,0.9593138694763184,2.722674369812012,0.1310997605323791,0.8901329636573792,0.8901329636573792,0.0,298.4540405273437,305.0,61114.96875,0.0,4725.2587890625,1.0,278.55908203125,282.8754272460937,295.2568054199219,299.20831298828125,293.1499938964844,293.1499938964844,278.8500061035156,31198.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651208519935608,1.0,0.0,0.0,3.3853354454040527,3.3853561878204346,7.647099096175225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6201171875,0.0,1786.23974609375,1895.4371337890625,0.0,3998.099853515625,1.0,1.0,0.0,3.0,1.0,0.0
18111840,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7892565727233887,0.4518728852272033,0.4128965437412262,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9111985564231871,0.704091489315033,0.6708379983901978,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8652214407920837,0.6049148440361023,0.4261796772480011,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7731977105140686,0.4251073896884918,0.4093596041202545,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6481408476829529,0.2468562126159668,1.1463687419891355,284.8927001953125,284.95001220703125,300.9147644042969,292.2301025390625,298.2030944824219,297.2462158203125,284.8923034667969,1.0,0.7323969006538391,0.3491424024105072,0.3491424024105072,1.0,1.0,-3.68198823928833,0.9593138694763184,2.722674369812012,0.1310997605323791,0.8901329636573792,0.8901329636573792,0.0,298.4540405273437,305.0,61114.96875,0.0,4725.2587890625,1.0,278.55908203125,282.8754272460937,295.2568054199219,299.20831298828125,293.1499938964844,293.1499938964844,278.8500061035156,31198.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651208519935608,1.0,0.0,0.0,3.3853354454040527,3.3853561878204346,7.647099096175225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6201171875,0.0,1786.23974609375,1895.4371337890625,0.0,3998.099853515625,1.0,1.0,0.0,3.0,1.0,0.0
18111900,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7877665758132935,0.4514130353927612,0.4123142659664154,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9095587730407716,0.7037313580513,0.6703278422355652,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.864891529083252,0.6069379448890686,0.4274402558803558,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7720884084701538,0.4251244962215423,0.4092966914176941,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6472079157829285,0.2468006908893585,1.1460471153259275,284.9969787597656,284.95001220703125,300.9056701660156,292.222900390625,298.2000427246094,297.24639892578125,285.0010681152344,1.0,0.7331750392913818,0.3488825857639313,0.3488825857639313,1.0,1.0,-3.681722402572632,0.9583896398544312,2.7233328819274902,0.1301663517951965,0.9564762711524964,0.9564762711524964,0.0,300.1648254394531,305.0,60146.8125,0.0,4735.27783203125,1.0,278.7955627441406,283.0072021484375,295.1999816894531,298.99432373046875,293.1499938964844,293.1499938964844,278.8500061035156,28868.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960235595703125,1.0,0.0,0.0,3.4015371799468994,3.401557683944702,7.72047087593819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.759765625,0.0,1785.2691650390625,1895.4371337890625,0.0,3954.685791015625,1.0,1.0,0.0,3.0,1.0,0.0
18111960,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7869347333908081,0.4513042867183685,0.4121493995189667,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9086324572563172,0.703760027885437,0.6702658534049988,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8651869893074036,0.6093122959136963,0.4290286898612976,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7715256214141846,0.4254033267498016,0.409509539604187,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6467208862304688,0.246924489736557,1.146491765975952,285.0248107910156,284.95001220703125,300.896484375,292.2156066894531,298.1995849609375,297.2499694824219,285.025390625,1.0,0.7340772747993469,0.3486332297325134,0.3486332297325134,1.0,1.0,-3.6841461658477774,0.9583227038383484,2.725823402404785,0.1294776350259781,0.9963933229446412,0.9963933229446412,0.0,301.4156188964844,308.0,60034.23828125,0.0,4750.06103515625,1.0,278.8411560058594,283.0390014648437,295.1939697265625,299.01470947265625,293.1499938964844,293.1499938964844,278.54998779296875,26730.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957932472229004,1.0,0.0,0.0,3.416323184967041,3.416343212127685,7.78773539877875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.146484375,0.0,1784.252685546875,1895.4371337890625,0.0,3934.13427734375,1.0,1.0,0.0,3.0,1.0,0.0
18112020,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7845365405082703,0.449904590845108,0.411362886428833,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9060494303703308,0.7025867104530334,0.6696838140487671,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8650543093681335,0.6128708720207214,0.4318448305130005,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7698307633399963,0.4252169728279114,0.4097006916999817,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6453255414962769,0.2467363476753235,1.146945238113403,284.8874206542969,284.95001220703125,300.8778076171875,292.2008056640625,298.190673828125,297.24658203125,284.88702392578125,1.0,0.735832691192627,0.3481345474720001,0.3481345474720001,1.0,1.0,-3.6866745948791504,0.9574682712554932,2.729206323623657,0.1281687468290329,0.8960407376289368,0.8960407376289368,0.0,304.5458984375,311.0,61103.0390625,0.0,4776.98486328125,1.0,278.5590515136719,282.870849609375,295.227294921875,299.1777648925781,293.1499938964844,293.1499938964844,278.25,30779.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662030339241028,1.0,0.0,0.0,3.388258934020996,3.388279676437378,7.660312917323608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.033203125,0.0,1786.07568359375,1895.4371337890625,0.0,4007.68359375,1.0,1.0,0.0,3.0,1.0,0.0
18112080,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7845365405082703,0.449904590845108,0.411362886428833,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9060494303703308,0.7025867104530334,0.6696838140487671,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8650543093681335,0.6128708720207214,0.4318448305130005,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7698307633399963,0.4252169728279114,0.4097006916999817,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6453255414962769,0.2467363476753235,1.146945238113403,284.8874206542969,284.95001220703125,300.8778076171875,292.2008056640625,298.190673828125,297.24658203125,284.88702392578125,1.0,0.735832691192627,0.3481345474720001,0.3481345474720001,1.0,1.0,-3.6866745948791504,0.9574682712554932,2.729206323623657,0.1281687468290329,0.8960407376289368,0.8960407376289368,0.0,304.5458984375,311.0,61103.0390625,0.0,4776.98486328125,1.0,278.5590515136719,282.870849609375,295.227294921875,299.1777648925781,293.1499938964844,293.1499938964844,278.25,30779.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662030339241028,1.0,0.0,0.0,3.388258934020996,3.388279676437378,7.660312917323608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.033203125,0.0,1786.07568359375,1895.4371337890625,0.0,4007.68359375,1.0,1.0,0.0,3.0,1.0,0.0
18112140,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7810229659080505,0.4479762017726898,0.4097547829151153,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.902362048625946,0.7006673812866211,0.6680530905723572,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8638534545898438,0.6159079670906067,0.4340270757675171,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7671443819999695,0.424500823020935,0.4092045426368713,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.6430734992027283,0.246136337518692,1.1451724767684937,284.84442138671875,284.95001220703125,300.8587646484375,292.1856994628906,298.1780700683594,297.23858642578125,284.845703125,1.0,0.7371154427528381,0.3476358354091644,0.3476358354091644,1.0,1.0,-3.682675361633301,0.9546182155609132,2.728057146072388,0.1262176632881164,0.7852643728256226,0.7852643728256226,0.0,308.3678894042969,314.0,61238.07421875,0.0,4789.62255859375,1.0,278.2616882324219,282.8099060058594,295.20416259765625,299.1844482421875,293.1499938964844,293.1499938964844,278.54998779296875,39920.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725271463394164,1.0,0.0,0.0,3.216447591781616,3.216468334197998,6.903133566993347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2314453125,0.0,1645.0657958984375,1895.4371337890625,0.0,4063.43359375,0.970633864402771,1.0,0.0,3.0,1.0,0.0
18112200,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7810229659080505,0.4479762017726898,0.4097547829151153,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.902362048625946,0.7006673812866211,0.6680530905723572,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8638534545898438,0.6159079670906067,0.4340270757675171,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7671443819999695,0.424500823020935,0.4092045426368713,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.6430734992027283,0.246136337518692,1.1451724767684937,284.84442138671875,284.95001220703125,300.8587646484375,292.1856994628906,298.1780700683594,297.23858642578125,284.845703125,1.0,0.7371154427528381,0.3476358354091644,0.3476358354091644,1.0,1.0,-3.682675361633301,0.9546182155609132,2.728057146072388,0.1262176632881164,0.7852643728256226,0.7852643728256226,0.0,308.3678894042969,314.0,61238.07421875,0.0,4789.62255859375,1.0,278.2616882324219,282.8099060058594,295.20416259765625,299.1844482421875,293.1499938964844,293.1499938964844,278.54998779296875,39920.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725271463394164,1.0,0.0,0.0,3.216447591781616,3.216468334197998,6.903133566993347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.2314453125,0.0,1645.0657958984375,1895.4371337890625,0.0,4063.43359375,0.970633864402771,1.0,0.0,3.0,1.0,0.0
18112260,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7792141437530518,0.4475360214710235,0.409186452627182,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9004278182983398,0.7003164887428284,0.6674982905387878,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8642842173576355,0.6204689741134644,0.4370386898517608,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7658517360687256,0.4247964918613434,0.4093527197837829,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6419280171394348,0.2461772859096527,1.1450459957122805,284.9488525390625,284.95001220703125,300.8393859863281,292.1703186035156,298.1759033203125,297.24432373046875,284.9498291015625,1.0,0.738594651222229,0.3471734821796417,0.3471734821796417,1.0,1.0,-3.684962272644043,0.95381361246109,2.7311484813690186,0.1247413381934166,0.8363588452339172,0.8363588452339172,0.0,310.86114501953125,317.0,60426.47265625,0.0,4811.88818359375,1.0,278.5382995605469,282.9414978027344,295.1405029296875,298.984619140625,293.1499938964844,293.1499938964844,278.8500061035156,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629337191581726,1.0,0.0,0.0,3.277845859527588,3.2778661251068115,7.169194304879056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.734375,0.0,1677.8328857421875,1895.4371337890625,0.0,3978.69384765625,0.9797574281692504,1.0,0.0,3.0,1.0,0.0
18112320,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7792141437530518,0.4475360214710235,0.409186452627182,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9004278182983398,0.7003164887428284,0.6674982905387878,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8642842173576355,0.6204689741134644,0.4370386898517608,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7658517360687256,0.4247964918613434,0.4093527197837829,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6419280171394348,0.2461772859096527,1.1450459957122805,284.9488525390625,284.95001220703125,300.8393859863281,292.1703186035156,298.1759033203125,297.24432373046875,284.9498291015625,1.0,0.738594651222229,0.3471734821796417,0.3471734821796417,1.0,1.0,-3.684962272644043,0.95381361246109,2.7311484813690186,0.1247413381934166,0.8363588452339172,0.8363588452339172,0.0,310.86114501953125,317.0,60426.47265625,0.0,4811.88818359375,1.0,278.5382995605469,282.9414978027344,295.1405029296875,298.984619140625,293.1499938964844,293.1499938964844,278.8500061035156,35004.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629337191581726,1.0,0.0,0.0,3.277845859527588,3.2778661251068115,7.169194304879056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.734375,0.0,1677.8328857421875,1895.4371337890625,0.0,3978.69384765625,0.9797574281692504,1.0,0.0,3.0,1.0,0.0
18112380,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7780063152313232,0.4473782777786255,0.4090769588947296,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8991349935531616,0.7003851532936096,0.6675716638565063,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8652677536010742,0.6253406405448914,0.4404213428497314,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7651481628417969,0.4254497587680816,0.4099801778793335,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6413489580154419,0.2465415000915527,1.1467483043670654,285.0306091308594,284.95001220703125,300.8196716308594,292.1547241210937,298.1758117675781,297.25262451171875,285.031494140625,1.0,0.7404937148094177,0.3467110991477966,0.3467110991477966,1.0,1.0,-3.6917884349823,0.9543926119804382,2.737395763397217,0.1237363666296005,0.9291753172874452,0.9291753172874452,0.0,313.1029968261719,320.0,59834.91015625,0.0,4845.6435546875,1.0,278.8387145996094,283.0488586425781,295.1327514648437,298.924560546875,293.1499938964844,293.1499938964844,278.54998779296875,29796.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562610387802124,1.0,0.0,0.0,3.3947134017944336,3.3947339057922363,7.689525887144555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5859375,0.0,1785.13916015625,1895.4371337890625,0.0,3919.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
18112440,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7780063152313232,0.4473782777786255,0.4090769588947296,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8991349935531616,0.7003851532936096,0.6675716638565063,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8652677536010742,0.6253406405448914,0.4404213428497314,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7651481628417969,0.4254497587680816,0.4099801778793335,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6413489580154419,0.2465415000915527,1.1467483043670654,285.0306091308594,284.95001220703125,300.8196716308594,292.1547241210937,298.1758117675781,297.25262451171875,285.031494140625,1.0,0.7404937148094177,0.3467110991477966,0.3467110991477966,1.0,1.0,-3.6917884349823,0.9543926119804382,2.737395763397217,0.1237363666296005,0.9291753172874452,0.9291753172874452,0.0,313.1029968261719,320.0,59834.91015625,0.0,4845.6435546875,1.0,278.8387145996094,283.0488586425781,295.1327514648437,298.924560546875,293.1499938964844,293.1499938964844,278.54998779296875,29796.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562610387802124,1.0,0.0,0.0,3.3947134017944336,3.3947339057922363,7.689525887144555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.5859375,0.0,1785.13916015625,1895.4371337890625,0.0,3919.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
18112500,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7771528959274292,0.4468556940555572,0.4088909029960632,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8982377648353577,0.6999592781066895,0.6674841642379761,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8655073046684265,0.6273204684257507,0.442012071609497,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7646067142486572,0.4255071878433227,0.4102451503276825,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.6409329771995544,0.2465801984071731,1.147613286972046,284.92529296875,284.95001220703125,300.8097229003906,292.1468200683594,298.1726989746094,297.25274658203125,284.9214172363281,1.0,0.7414930462837219,0.3464799225330353,0.3464799225330353,1.0,1.0,-3.6947388648986816,0.954535186290741,2.740203619003296,0.1232781112194061,0.8698056936264038,0.8698056936264038,0.0,314.49658203125,320.0,60799.02734375,0.0,4862.93994140625,1.0,278.6043701171875,282.9162902832031,295.1815185546875,299.1396789550781,293.1499938964844,293.1499938964844,278.54998779296875,31821.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962765336036682,1.0,0.0,0.0,3.380992889404297,3.3810136318206787,7.627492664141755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.513671875,0.0,1786.474609375,1895.4371337890625,0.0,3977.19775390625,1.0,1.0,0.0,3.0,1.0,0.0
18112560,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7757086753845215,0.446014940738678,0.4083033204078674,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8967322707176208,0.6991425156593323,0.6669243574142456,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8651697635650635,0.6289810538291931,0.443282812833786,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7635623812675476,0.4252997636795044,0.4102151095867157,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6401051878929138,0.2464324384927749,1.1476242542266846,284.90313720703125,284.95001220703125,300.7996826171875,292.1388854980469,298.16705322265625,297.2497253417969,284.9029846191406,1.0,0.7423468232154846,0.3462169170379638,0.3462169170379638,1.0,1.0,-3.694869995117188,0.953719675540924,2.741150140762329,0.1224924102425575,0.8419814109802246,0.8419814109802246,0.0,316.3357238769531,323.0,60837.1875,0.0,4874.927734375,1.0,278.55908203125,282.8914489746094,295.1720275878906,299.10504150390625,293.1499938964844,293.1499938964844,278.8500061035156,35219.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662248492240906,1.0,0.0,0.0,3.3571791648864746,3.3572001457214355,7.520424105678103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.9970703125,0.0,1787.5751953125,1895.4371337890625,0.0,4007.876708984375,1.0,1.0,0.0,3.0,1.0,0.0
18112620,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.773583173751831,0.4454473257064819,0.4075951874256134,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8944394588470459,0.6986042857170105,0.6662022471427917,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8652415871620178,0.63348788022995,0.4462259709835052,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.762042224407196,0.4255584180355072,0.4103587865829468,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.638863205909729,0.2465247362852096,1.1479541063308716,285.02392578125,284.95001220703125,300.7794494628906,292.1228332519531,298.163330078125,297.2537841796875,285.024658203125,1.0,0.7440575361251831,0.3456909358501434,0.3456909358501434,1.0,1.0,-3.6972501277923584,0.9527300596237184,2.7445199489593506,0.1208331063389778,0.9448404908180236,0.9448404908180236,0.0,319.3543395996094,326.0,59849.046875,0.0,4900.90185546875,1.0,278.83953857421875,283.0422668457031,295.1065368652344,298.9153137207031,293.1499938964844,293.1499938964844,278.54998779296875,28880.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599131941795348,1.0,0.0,0.0,3.401453733444214,3.4014742374420166,7.720091730334389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.88671875,0.0,1785.2745361328125,1895.4371337890625,0.0,3951.811767578125,1.0,1.0,0.0,3.0,1.0,0.0
18112680,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.773583173751831,0.4454473257064819,0.4075951874256134,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8944394588470459,0.6986042857170105,0.6662022471427917,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8652415871620178,0.63348788022995,0.4462259709835052,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.762042224407196,0.4255584180355072,0.4103587865829468,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.638863205909729,0.2465247362852096,1.1479541063308716,285.02392578125,284.95001220703125,300.7794494628906,292.1228332519531,298.163330078125,297.2537841796875,285.024658203125,1.0,0.7440575361251831,0.3456909358501434,0.3456909358501434,1.0,1.0,-3.6972501277923584,0.9527300596237184,2.7445199489593506,0.1208331063389778,0.9448404908180236,0.9448404908180236,0.0,319.3543395996094,326.0,59849.046875,0.0,4900.90185546875,1.0,278.83953857421875,283.0422668457031,295.1065368652344,298.9153137207031,293.1499938964844,293.1499938964844,278.54998779296875,28880.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599131941795348,1.0,0.0,0.0,3.401453733444214,3.4014742374420166,7.720091730334389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.88671875,0.0,1785.2745361328125,1895.4371337890625,0.0,3951.811767578125,1.0,1.0,0.0,3.0,1.0,0.0
18112740,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7713006138801575,0.4440402686595917,0.4067780375480652,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8919899463653564,0.6971959471702576,0.6653790473937988,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8651264309883118,0.6370968222618103,0.4490687251091003,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.760418176651001,0.4252997636795044,0.4104752838611603,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.637565016746521,0.2463247925043106,1.1483619213104248,284.89471435546875,284.95001220703125,300.7590026855469,292.10662841796875,298.15386962890625,297.2502746582031,284.8944702148437,1.0,0.7457857728004456,0.345164954662323,0.345164954662323,1.0,1.0,-3.699338436126709,0.9516392946243286,2.74769926071167,0.1193819418549537,0.8515768647193909,0.8515768647193909,0.0,322.58966064453125,329.0,60844.9375,0.0,4927.40380859375,1.0,278.5592041015625,282.8833923339844,295.13458251953125,299.0692443847656,293.1499938964844,293.1499938964844,278.8500061035156,34240.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684488773345948,1.0,0.0,0.0,3.3640596866607666,3.3640806674957275,7.551282124040881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1533203125,0.0,1787.2896728515625,1895.4371337890625,0.0,4027.5322265625,1.0,1.0,0.0,3.0,1.0,0.0
18112800,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7713006138801575,0.4440402686595917,0.4067780375480652,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8919899463653564,0.6971959471702576,0.6653790473937988,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8651264309883118,0.6370968222618103,0.4490687251091003,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.760418176651001,0.4252997636795044,0.4104752838611603,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.637565016746521,0.2463247925043106,1.1483619213104248,284.89471435546875,284.95001220703125,300.7590026855469,292.10662841796875,298.15386962890625,297.2502746582031,284.8944702148437,1.0,0.7457857728004456,0.345164954662323,0.345164954662323,1.0,1.0,-3.699338436126709,0.9516392946243286,2.74769926071167,0.1193819418549537,0.8515768647193909,0.8515768647193909,0.0,322.58966064453125,329.0,60844.9375,0.0,4927.40380859375,1.0,278.5592041015625,282.8833923339844,295.13458251953125,299.0692443847656,293.1499938964844,293.1499938964844,278.8500061035156,34240.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684488773345948,1.0,0.0,0.0,3.3640596866607666,3.3640806674957275,7.551282124040881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1533203125,0.0,1787.2896728515625,1895.4371337890625,0.0,4027.5322265625,1.0,1.0,0.0,3.0,1.0,0.0
