time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112860,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7692387104034424,0.4434521496295929,0.406043529510498,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8897241353988647,0.6965497732162476,0.6645415425300598,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8652307391166687,0.6416081786155701,0.4520047008991241,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.758927583694458,0.425500214099884,0.4105511605739593,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.636333167552948,0.2463687509298324,1.148421287536621,285.0182189941406,284.95001220703125,300.73834228515625,292.0902709960937,298.1501159667969,297.2541809082031,285.0189819335937,1.0,0.7473965883255005,0.3447072803974151,0.3447072803974151,1.0,1.0,-3.701131820678711,0.9506837725639344,2.750447988510132,0.1178803071379661,0.9514946341514589,0.9514946341514589,0.0,325.5558776855469,332.0,59823.890625,0.0,4951.3984375,1.0,278.8395690917969,283.0375366210937,295.0704040527344,298.876953125,293.1499938964844,293.1499938964844,278.54998779296875,28537.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961398720741272,1.0,0.0,0.0,3.4038314819335938,3.4038519859313965,7.73088856931281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.427734375,0.0,1785.11962890625,1895.4371337890625,0.0,3965.04443359375,1.0,1.0,0.0,3.0,1.0,0.0
18112920,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7692387104034424,0.4434521496295929,0.406043529510498,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8897241353988647,0.6965497732162476,0.6645415425300598,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8652307391166687,0.6416081786155701,0.4520047008991241,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.758927583694458,0.425500214099884,0.4105511605739593,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.636333167552948,0.2463687509298324,1.148421287536621,285.0182189941406,284.95001220703125,300.73834228515625,292.0902709960937,298.1501159667969,297.2541809082031,285.0189819335937,1.0,0.7473965883255005,0.3447072803974151,0.3447072803974151,1.0,1.0,-3.701131820678711,0.9506837725639344,2.750447988510132,0.1178803071379661,0.9514946341514589,0.9514946341514589,0.0,325.5558776855469,332.0,59823.890625,0.0,4951.3984375,1.0,278.8395690917969,283.0375366210937,295.0704040527344,298.876953125,293.1499938964844,293.1499938964844,278.54998779296875,28537.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961398720741272,1.0,0.0,0.0,3.4038314819335938,3.4038519859313965,7.73088856931281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.427734375,0.0,1785.11962890625,1895.4371337890625,0.0,3965.04443359375,1.0,1.0,0.0,3.0,1.0,0.0
18112980,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7670465111732483,0.4420384764671325,0.4052189588546753,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8873340487480164,0.6950578689575195,0.6636373996734619,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8651700615882874,0.6452195048332214,0.4548514485359192,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7573650479316711,0.4252061247825622,0.4106309115886688,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6350789070129395,0.2461446523666381,1.148698329925537,284.8888854980469,284.95001220703125,300.717529296875,292.0737609863281,298.1407775878906,297.2506408691406,284.888671875,1.0,0.749055802822113,0.3442495763301849,0.3442495763301849,1.0,1.0,-3.702916860580444,0.9497209191322328,2.7531960010528564,0.1166230291128158,0.8543276190757751,0.8543276190757751,0.0,328.73321533203125,335.0,60815.421875,0.0,4976.7001953125,1.0,278.5592041015625,282.8786315917969,295.1002502441406,299.0323181152344,293.1499938964844,293.1499938964844,278.8500061035156,33956.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969647228717804,1.0,0.0,0.0,3.3660459518432617,3.3660669326782227,7.560201993328519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.04296875,0.0,1787.2022705078125,1895.4371337890625,0.0,4038.1005859375,1.0,1.0,0.0,3.0,1.0,0.0
18113040,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7670465111732483,0.4420384764671325,0.4052189588546753,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8873340487480164,0.6950578689575195,0.6636373996734619,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8651700615882874,0.6452195048332214,0.4548514485359192,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7573650479316711,0.4252061247825622,0.4106309115886688,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6350789070129395,0.2461446523666381,1.148698329925537,284.8888854980469,284.95001220703125,300.717529296875,292.0737609863281,298.1407775878906,297.2506408691406,284.888671875,1.0,0.749055802822113,0.3442495763301849,0.3442495763301849,1.0,1.0,-3.702916860580444,0.9497209191322328,2.7531960010528564,0.1166230291128158,0.8543276190757751,0.8543276190757751,0.0,328.73321533203125,335.0,60815.421875,0.0,4976.7001953125,1.0,278.5592041015625,282.8786315917969,295.1002502441406,299.0323181152344,293.1499938964844,293.1499938964844,278.8500061035156,33956.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969647228717804,1.0,0.0,0.0,3.3660459518432617,3.3660669326782227,7.560201993328519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.04296875,0.0,1787.2022705078125,1895.4371337890625,0.0,4038.1005859375,1.0,1.0,0.0,3.0,1.0,0.0
18113100,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7657685875892639,0.4415820240974426,0.40464648604393,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8859377503395081,0.6945161819458008,0.662961483001709,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8649609684944153,0.6473165154457092,0.4561523795127868,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7564117908477783,0.4251697063446045,0.4105173647403717,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.6342941522598267,0.2460740059614181,1.14830482006073,284.99090576171875,284.95001220703125,300.70709228515625,292.06549072265625,298.1376953125,297.25103759765625,284.9944763183594,1.0,0.749774158000946,0.3440207242965698,0.3440207242965698,1.0,1.0,-3.702364683151245,0.9488058686256408,2.753558874130249,0.1157596856355667,0.9178151488304138,0.9178151488304138,0.0,330.42156982421875,335.0,59878.54296875,0.0,4985.7802734375,1.0,278.7950744628906,283.0072631835937,295.0421142578125,298.8180847167969,293.1499938964844,293.1499938964844,278.8500061035156,31009.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647043347358704,1.0,0.0,0.0,3.386657476425171,3.3866782188415527,7.653073339497496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.5556640625,0.0,1786.1661376953125,1895.4371337890625,0.0,3994.407958984375,1.0,1.0,0.0,3.0,1.0,0.0
18113160,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7650461196899414,0.4414405524730682,0.4044673442840576,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8850999474525452,0.6943276524543762,0.6627126336097717,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.865301787853241,0.649745523929596,0.4577859938144684,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7559152245521545,0.4253761768341064,0.4106714427471161,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6338790655136108,0.2461723238229751,1.1486613750457764,285.01483154296875,284.95001220703125,300.69659423828125,292.05718994140625,298.13702392578125,297.2545471191406,285.0152893066406,1.0,0.7506142854690552,0.3438002467155456,0.3438002467155456,1.0,1.0,-3.704424381256104,0.9487085342407228,2.755715847015381,0.1151249930262565,0.9523357152938844,0.9523357152938844,0.0,331.6718139648437,338.0,59774.53125,0.0,4999.72900390625,1.0,278.8410339355469,283.0354309082031,295.0354309082031,298.83837890625,293.1499938964844,293.1499938964844,278.54998779296875,28442.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624059200286864,1.0,0.0,0.0,3.404486894607544,3.4045073986053467,7.733866596026928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.5869140625,0.0,1785.076416015625,1895.4371337890625,0.0,3974.003173828125,1.0,1.0,0.0,3.0,1.0,0.0
18113220,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7629446387290955,0.4400309026241302,0.4036504924297333,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8827691078186035,0.6927661299705505,0.6617472171783447,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8652933835983276,0.6533688902854919,0.460648626089096,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7544158101081848,0.4250611960887909,0.4107334613800049,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6326756477355957,0.2459412664175033,1.1489051580429075,284.8851013183594,284.95001220703125,300.6755676269531,292.0404968261719,298.1277770996094,297.2510986328125,284.8848876953125,1.0,0.7522373199462891,0.3433593213558197,0.3433593213558197,1.0,1.0,-3.7061030864715576,0.9477654695510864,2.7583374977111816,0.1139121204614639,0.8522170186042786,0.8522170186042786,0.0,334.8110656738281,341.0,60762.27734375,0.0,5024.5205078125,1.0,278.5592346191406,282.87628173828125,295.066650390625,298.9950561523437,293.1499938964844,293.1499938964844,278.8500061035156,34119.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970646858215332,1.0,0.0,0.0,3.364905595779419,3.36492657661438,7.55508040128916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.0517578125,0.0,1787.252685546875,1895.4371337890625,0.0,4046.904541015625,1.0,1.0,0.0,3.0,1.0,0.0
18113280,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7629446387290955,0.4400309026241302,0.4036504924297333,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8827691078186035,0.6927661299705505,0.6617472171783447,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8652933835983276,0.6533688902854919,0.460648626089096,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7544158101081848,0.4250611960887909,0.4107334613800049,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6326756477355957,0.2459412664175033,1.1489051580429075,284.8851013183594,284.95001220703125,300.6755676269531,292.0404968261719,298.1277770996094,297.2510986328125,284.8848876953125,1.0,0.7522373199462891,0.3433593213558197,0.3433593213558197,1.0,1.0,-3.7061030864715576,0.9477654695510864,2.7583374977111816,0.1139121204614639,0.8522170186042786,0.8522170186042786,0.0,334.8110656738281,341.0,60762.27734375,0.0,5024.5205078125,1.0,278.5592346191406,282.87628173828125,295.066650390625,298.9950561523437,293.1499938964844,293.1499938964844,278.8500061035156,34119.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970646858215332,1.0,0.0,0.0,3.364905595779419,3.36492657661438,7.55508040128916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.0517578125,0.0,1787.252685546875,1895.4371337890625,0.0,4046.904541015625,1.0,1.0,0.0,3.0,1.0,0.0
18113340,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7610233426094055,0.4394320845603943,0.4029062390327453,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8805837035179138,0.6919634938240051,0.6607625484466553,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8654679656028748,0.6579164862632751,0.4636011123657226,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7530199885368347,0.4252108931541443,0.4107582867145538,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6315202116966248,0.2459638714790344,1.148849606513977,285.00994873046875,284.95001220703125,300.6544494628906,292.0237731933594,298.1241149902344,297.255126953125,285.0107116699219,1.0,0.7537677884101868,0.3429183661937713,0.3429183661937713,1.0,1.0,-3.7075276374816895,0.9467544555664062,2.760773181915283,0.1124354153871536,0.9471858739852904,0.9471858739852904,0.0,337.7225341796875,344.0,59724.91015625,0.0,5047.171875,1.0,278.8395690917969,283.03204345703125,295.0029296875,298.802490234375,293.1499938964844,293.1499938964844,278.54998779296875,28713.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634169340133668,1.0,0.0,0.0,3.4026098251342773,3.40263032913208,7.725340083197807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.205078125,0.0,1785.19970703125,1895.4371337890625,0.0,3982.9853515625,1.0,1.0,0.0,3.0,1.0,0.0
18113400,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7610233426094055,0.4394320845603943,0.4029062390327453,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8805837035179138,0.6919634938240051,0.6607625484466553,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8654679656028748,0.6579164862632751,0.4636011123657226,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7530199885368347,0.4252108931541443,0.4107582867145538,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6315202116966248,0.2459638714790344,1.148849606513977,285.00994873046875,284.95001220703125,300.6544494628906,292.0237731933594,298.1241149902344,297.255126953125,285.0107116699219,1.0,0.7537677884101868,0.3429183661937713,0.3429183661937713,1.0,1.0,-3.7075276374816895,0.9467544555664062,2.760773181915283,0.1124354153871536,0.9471858739852904,0.9471858739852904,0.0,337.7225341796875,344.0,59724.91015625,0.0,5047.171875,1.0,278.8395690917969,283.03204345703125,295.0029296875,298.802490234375,293.1499938964844,293.1499938964844,278.54998779296875,28713.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634169340133668,1.0,0.0,0.0,3.4026098251342773,3.40263032913208,7.725340083197807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.205078125,0.0,1785.19970703125,1895.4371337890625,0.0,3982.9853515625,1.0,1.0,0.0,3.0,1.0,0.0
18113460,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7589730620384216,0.4380194246768951,0.4020771086215973,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8782735466957092,0.6903262734413147,0.6597169041633606,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8654705882072449,0.6615431904792786,0.466461181640625,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7515511512756348,0.4248713552951813,0.4107927083969116,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6303421854972839,0.2457256913185119,1.1490519046783447,284.8828430175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1148376464844,297.2516784667969,284.8826904296875,1.0,0.7553627490997314,0.3424729406833648,0.3424729406833648,1.0,1.0,-3.709008455276489,0.9457345008850098,2.7632739543914795,0.1111882105469703,0.8465679287910461,0.8465679287910461,0.0,340.865478515625,347.0,60692.53125,0.0,5071.4453125,1.0,278.5592346191406,282.875732421875,295.032958984375,298.95672607421875,293.1499938964844,293.1499938964844,278.8500061035156,34621.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715718030929564,1.0,0.0,0.0,3.361379861831665,3.361400842666626,7.5392557619125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.4267578125,0.0,1787.4039306640625,1895.4371337890625,0.0,4055.040283203125,1.0,1.0,0.0,3.0,1.0,0.0
18113520,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7589730620384216,0.4380194246768951,0.4020771086215973,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8782735466957092,0.6903262734413147,0.6597169041633606,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8654705882072449,0.6615431904792786,0.466461181640625,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7515511512756348,0.4248713552951813,0.4107927083969116,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6303421854972839,0.2457256913185119,1.1490519046783447,284.8828430175781,284.95001220703125,300.6333312988281,292.00701904296875,298.1148376464844,297.2516784667969,284.8826904296875,1.0,0.7553627490997314,0.3424729406833648,0.3424729406833648,1.0,1.0,-3.709008455276489,0.9457345008850098,2.7632739543914795,0.1111882105469703,0.8465679287910461,0.8465679287910461,0.0,340.865478515625,347.0,60692.53125,0.0,5071.4453125,1.0,278.5592346191406,282.875732421875,295.032958984375,298.95672607421875,293.1499938964844,293.1499938964844,278.8500061035156,34621.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715718030929564,1.0,0.0,0.0,3.361379861831665,3.361400842666626,7.5392557619125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.4267578125,0.0,1787.4039306640625,1895.4371337890625,0.0,4055.040283203125,1.0,1.0,0.0,3.0,1.0,0.0
18113580,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7571136355400085,0.4374172389507293,0.4013336598873138,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.876120924949646,0.6894501447677612,0.6586671471595764,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8656695485115051,0.6661076545715332,0.4694245755672455,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7501943707466125,0.4249993860721588,0.4107987880706787,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6292182207107544,0.2457436025142669,1.1489784717559814,285.00701904296875,284.95001220703125,300.6121520996094,291.9902648925781,298.1112670898437,297.2557678222656,285.0077819824219,1.0,0.7568711638450623,0.342027485370636,0.342027485370636,1.0,1.0,-3.710325002670288,0.9446733593940736,2.76565170288086,0.1096863225102424,0.9394237995147704,0.9394237995147704,0.0,343.7693176269531,350.0,59660.50390625,0.0,5093.7626953125,1.0,278.83953857421875,283.0307312011719,294.96923828125,298.7643127441406,293.1499938964844,293.1499938964844,278.54998779296875,29089.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642971158027648,1.0,0.0,0.0,3.400002956390381,3.400023460388184,7.713507557127741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1162109375,0.0,1785.3675537109375,1895.4371337890625,0.0,3990.797119140625,1.0,1.0,0.0,3.0,1.0,0.0
18113640,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7571136355400085,0.4374172389507293,0.4013336598873138,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.876120924949646,0.6894501447677612,0.6586671471595764,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8656695485115051,0.6661076545715332,0.4694245755672455,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7501943707466125,0.4249993860721588,0.4107987880706787,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6292182207107544,0.2457436025142669,1.1489784717559814,285.00701904296875,284.95001220703125,300.6121520996094,291.9902648925781,298.1112670898437,297.2557678222656,285.0077819824219,1.0,0.7568711638450623,0.342027485370636,0.342027485370636,1.0,1.0,-3.710325002670288,0.9446733593940736,2.76565170288086,0.1096863225102424,0.9394237995147704,0.9394237995147704,0.0,343.7693176269531,350.0,59660.50390625,0.0,5093.7626953125,1.0,278.83953857421875,283.0307312011719,294.96923828125,298.7643127441406,293.1499938964844,293.1499938964844,278.54998779296875,29089.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642971158027648,1.0,0.0,0.0,3.400002956390381,3.400023460388184,7.713507557127741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.1162109375,0.0,1785.3675537109375,1895.4371337890625,0.0,3990.797119140625,1.0,1.0,0.0,3.0,1.0,0.0
18113700,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7563695311546326,0.4368695914745331,0.4011123776435852,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8752392530441284,0.6887832283973694,0.6583301424980164,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8659418821334839,0.6680933833122253,0.4710263907909393,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7496863603591919,0.4249444007873535,0.4109414517879486,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6288139224052429,0.2457084059715271,1.1494460105895996,284.9024353027344,284.95001220703125,300.6015930175781,291.9818725585937,298.1078491210937,297.2556457519531,284.8984375,1.0,0.7577216625213623,0.3418047428131103,0.3418047428131103,1.0,1.0,-3.71232008934021,0.9445406198501588,2.7677793502807617,0.1091552078723907,0.8729305267333984,0.8729305267333984,0.0,345.1230163574219,350.0,60610.95703125,0.0,5108.24853515625,1.0,278.6039733886719,282.89910888671875,295.0103454589844,298.9607849121094,293.1499938964844,293.1499938964844,278.54998779296875,31425.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697281122207642,1.0,0.0,0.0,3.383755207061768,3.3837759494781494,7.639961836503062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.23828125,0.0,1786.326416015625,1895.4371337890625,0.0,4038.813232421875,1.0,1.0,0.0,3.0,1.0,0.0
18113760,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7551263570785522,0.4360085427761078,0.4005044102668762,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8738450407981873,0.6877467632293701,0.6575552225112915,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8656942248344421,0.6697419285774231,0.4722906053066253,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.748763918876648,0.4246400594711303,0.4108125865459442,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.628069281578064,0.2455016076564788,1.1491575241088867,284.8816833496094,284.95001220703125,300.5910339355469,291.9735107421875,298.1020812988281,297.2524108886719,284.8817138671875,1.0,0.7584431171417236,0.3415902853012085,0.3415902853012085,1.0,1.0,-3.711680173873901,0.9436379075050354,2.7680423259735107,0.1084511578083038,0.8385655879974365,0.8385655879974365,0.0,346.90728759765625,353.0,60609.3828125,0.0,5117.66845703125,1.0,278.5591735839844,282.8765563964844,294.9994812011719,298.91796875,293.1499938964844,293.1499938964844,278.8500061035156,35402.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972413957118988,1.0,0.0,0.0,3.3558907508850098,3.35591197013855,7.514653361795354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.3974609375,0.0,1787.625732421875,1895.4371337890625,0.0,4062.439697265625,1.0,1.0,0.0,3.0,1.0,0.0
18113820,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7533233165740967,0.4354009628295898,0.3997608125209808,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8717229962348938,0.6867988109588623,0.6564431190490723,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8659110069274902,0.6743167042732239,0.4752612113952636,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7474417686462402,0.4247463941574096,0.4108009338378906,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6269716620445251,0.2455155253410339,1.1490740776062012,285.00469970703125,284.95001220703125,300.5699462890625,291.956787109375,298.0986022949219,297.25653076171875,285.00543212890625,1.0,0.7599328756332397,0.3411613404750824,0.3411613404750824,1.0,1.0,-3.712897062301636,0.942598521709442,2.770298480987549,0.1069953516125679,0.9296145439147948,0.9296145439147948,0.0,349.8091735839844,356.0,59589.6953125,0.0,5139.70849609375,1.0,278.8395080566406,283.03009033203125,294.9356994628906,298.7258605957031,293.1499938964844,293.1499938964844,278.54998779296875,29601.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651119709014891,1.0,0.0,0.0,3.396450519561768,3.3964710235595703,7.697396426920022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2060546875,0.0,1785.5916748046875,1895.4371337890625,0.0,3998.021240234375,1.0,1.0,0.0,3.0,1.0,0.0
18113880,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7533233165740967,0.4354009628295898,0.3997608125209808,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8717229962348938,0.6867988109588623,0.6564431190490723,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8659110069274902,0.6743167042732239,0.4752612113952636,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7474417686462402,0.4247463941574096,0.4108009338378906,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6269716620445251,0.2455155253410339,1.1490740776062012,285.00469970703125,284.95001220703125,300.5699462890625,291.956787109375,298.0986022949219,297.25653076171875,285.00543212890625,1.0,0.7599328756332397,0.3411613404750824,0.3411613404750824,1.0,1.0,-3.712897062301636,0.942598521709442,2.770298480987549,0.1069953516125679,0.9296145439147948,0.9296145439147948,0.0,349.8091735839844,356.0,59589.6953125,0.0,5139.70849609375,1.0,278.8395080566406,283.03009033203125,294.9356994628906,298.7258605957031,293.1499938964844,293.1499938964844,278.54998779296875,29601.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651119709014891,1.0,0.0,0.0,3.396450519561768,3.3964710235595703,7.697396426920022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2060546875,0.0,1785.5916748046875,1895.4371337890625,0.0,3998.021240234375,1.0,1.0,0.0,3.0,1.0,0.0
18113940,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7513854503631592,0.4339914917945862,0.3989239931106567,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.869471549987793,0.6850283145904541,0.6552610993385315,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8659428358078003,0.677949070930481,0.4781233966350555,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7460389733314514,0.4243648946285248,0.4107907116413116,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6258410215377808,0.2452685236930847,1.1492245197296145,284.8822021484375,284.95001220703125,300.5489501953125,291.9401550292969,298.0894775390625,297.25311279296875,284.8823547363281,1.0,0.7614829540252686,0.3407324254512787,0.3407324254512787,1.0,1.0,-3.714090824127197,0.9415411949157716,2.772549629211426,0.1057740524411201,0.8296765089035034,0.8296765089035034,0.0,352.9543151855469,359.0,60504.56640625,0.0,5163.2109375,1.0,278.5593566894531,282.8792419433594,294.9656677246094,298.87762451171875,293.1499938964844,293.1499938964844,278.8500061035156,36269.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97320157289505,1.0,0.0,0.0,3.347644567489624,3.347665786743164,7.477768235730764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.080078125,0.0,1784.897216796875,1895.4371337890625,0.0,4069.35302734375,0.9985100030899048,1.0,0.0,3.0,1.0,0.0
18114000,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7513854503631592,0.4339914917945862,0.3989239931106567,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.869471549987793,0.6850283145904541,0.6552610993385315,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8659428358078003,0.677949070930481,0.4781233966350555,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7460389733314514,0.4243648946285248,0.4107907116413116,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6258410215377808,0.2452685236930847,1.1492245197296145,284.8822021484375,284.95001220703125,300.5489501953125,291.9401550292969,298.0894775390625,297.25311279296875,284.8823547363281,1.0,0.7614829540252686,0.3407324254512787,0.3407324254512787,1.0,1.0,-3.714090824127197,0.9415411949157716,2.772549629211426,0.1057740524411201,0.8296765089035034,0.8296765089035034,0.0,352.9543151855469,359.0,60504.56640625,0.0,5163.2109375,1.0,278.5593566894531,282.8792419433594,294.9656677246094,298.87762451171875,293.1499938964844,293.1499938964844,278.8500061035156,36269.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97320157289505,1.0,0.0,0.0,3.347644567489624,3.347665786743164,7.477768235730764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.080078125,0.0,1784.897216796875,1895.4371337890625,0.0,4069.35302734375,0.9985100030899048,1.0,0.0,3.0,1.0,0.0
18114060,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7496504783630371,0.433388203382492,0.3981922566890716,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8673955798149109,0.6840234994888306,0.6541033387184143,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.866189181804657,0.6825399398803711,0.4811086654663086,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7447608709335327,0.4244574308395386,0.4107699394226074,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.624775230884552,0.2452839314937591,1.1491553783416748,285.0038452148437,284.95001220703125,300.5280456542969,291.9236145019531,298.0862731933594,297.25732421875,285.0045166015625,1.0,0.7629591822624207,0.3403359949588775,0.3403359949588775,1.0,1.0,-3.7152910232543945,0.9405982494354248,2.7746927738189697,0.1044215112924575,0.9200950860977172,0.9200950860977172,0.0,355.84307861328125,362.0,59513.6796875,0.0,5185.146484375,1.0,278.83966064453125,283.0310363769531,294.9022521972656,298.6865539550781,293.1499938964844,293.1499938964844,278.54998779296875,30132.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658392667770386,1.0,0.0,0.0,3.391810178756714,3.3918306827545166,7.676378572796239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5390625,0.0,1784.4903564453125,1895.4371337890625,0.0,4004.46337890625,1.0,1.0,0.0,3.0,1.0,0.0
18114120,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7496504783630371,0.433388203382492,0.3981922566890716,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8673955798149109,0.6840234994888306,0.6541033387184143,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.866189181804657,0.6825399398803711,0.4811086654663086,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7447608709335327,0.4244574308395386,0.4107699394226074,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.624775230884552,0.2452839314937591,1.1491553783416748,285.0038452148437,284.95001220703125,300.5280456542969,291.9236145019531,298.0862731933594,297.25732421875,285.0045166015625,1.0,0.7629591822624207,0.3403359949588775,0.3403359949588775,1.0,1.0,-3.7152910232543945,0.9405982494354248,2.7746927738189697,0.1044215112924575,0.9200950860977172,0.9200950860977172,0.0,355.84307861328125,362.0,59513.6796875,0.0,5185.146484375,1.0,278.83966064453125,283.0310363769531,294.9022521972656,298.6865539550781,293.1499938964844,293.1499938964844,278.54998779296875,30132.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658392667770386,1.0,0.0,0.0,3.391810178756714,3.3918306827545166,7.676378572796239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5390625,0.0,1784.4903564453125,1895.4371337890625,0.0,4004.46337890625,1.0,1.0,0.0,3.0,1.0,0.0
18114180,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7477507591247559,0.4319769442081451,0.3973410427570343,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8651611804962158,0.6821883916854858,0.6528472900390625,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8662160634994507,0.6861649751663208,0.4839575290679931,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7433761358261108,0.4240525662899017,0.4107309579849243,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6236522793769836,0.2450307160615921,1.1492633819580078,284.8856201171875,284.95001220703125,300.5072937011719,291.9071655273437,298.0772705078125,297.2538757324219,284.8864440917969,1.0,0.7644859552383423,0.3399395644664764,0.3399395644664764,1.0,1.0,-3.716276168823242,0.9395834803581238,2.7766928672790527,0.1032870411872863,0.8223935961723328,0.8223935961723328,0.0,359.0035095214844,365.0,60362.62890625,0.0,5208.1513671875,1.0,278.5604248046875,282.88580322265625,294.9316711425781,298.8359069824219,293.1499938964844,293.1499938964844,278.8500061035156,36935.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97386634349823,1.0,0.0,0.0,3.3340299129486084,3.3340511322021484,7.41706799090025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.630859375,0.0,1772.786376953125,1895.4371337890625,0.0,4075.182373046875,0.9958889484405518,1.0,0.0,3.0,1.0,0.0
18114240,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7477507591247559,0.4319769442081451,0.3973410427570343,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8651611804962158,0.6821883916854858,0.6528472900390625,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8662160634994507,0.6861649751663208,0.4839575290679931,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7433761358261108,0.4240525662899017,0.4107309579849243,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6236522793769836,0.2450307160615921,1.1492633819580078,284.8856201171875,284.95001220703125,300.5072937011719,291.9071655273437,298.0772705078125,297.2538757324219,284.8864440917969,1.0,0.7644859552383423,0.3399395644664764,0.3399395644664764,1.0,1.0,-3.716276168823242,0.9395834803581238,2.7766928672790527,0.1032870411872863,0.8223935961723328,0.8223935961723328,0.0,359.0035095214844,365.0,60362.62890625,0.0,5208.1513671875,1.0,278.5604248046875,282.88580322265625,294.9316711425781,298.8359069824219,293.1499938964844,293.1499938964844,278.8500061035156,36935.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97386634349823,1.0,0.0,0.0,3.3340299129486084,3.3340511322021484,7.41706799090025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.630859375,0.0,1772.786376953125,1895.4371337890625,0.0,4075.182373046875,0.9958889484405518,1.0,0.0,3.0,1.0,0.0
18114300,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7467021942138672,0.4315681159496307,0.3968097865581512,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8639294505119324,0.6815330982208252,0.6520592570304871,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8661280870437622,0.6883479952812195,0.4853013455867767,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7425805330276489,0.424001395702362,0.4105952978134155,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6229829788208008,0.2449731081724167,1.1488901376724243,284.9833374023437,284.95001220703125,300.4969787597656,291.89898681640625,298.07489013671875,297.2549133300781,284.98455810546875,1.0,0.7651606202125549,0.3397413492202759,0.3397413492202759,1.0,1.0,-3.715687274932861,0.9387562870979308,2.776931047439575,0.1025135815143585,0.8833644986152649,0.8833644986152649,0.0,360.62939453125,365.0,59563.94140625,0.0,5216.72607421875,1.0,278.7939147949219,283.0055236816406,294.8739013671875,298.6265869140625,293.1499938964844,293.1499938964844,278.8500061035156,33117.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687202572822572,1.0,0.0,0.0,3.3723418712615967,3.3723628520965576,7.588510015921202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.65234375,0.0,1787.5047607421875,1895.4371337890625,0.0,4029.927001953125,1.0,1.0,0.0,3.0,1.0,0.0
18114360,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7460855841636658,0.4313759803771972,0.3966259360313415,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8631376624107361,0.6811301112174988,0.6516541242599487,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.866494357585907,0.6907644867897034,0.4869586825370788,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7421442270278931,0.4241314530372619,0.4107055962085724,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6226183176040649,0.2450484037399292,1.1492236852645874,285.0018310546875,284.95001220703125,300.4867248535156,291.8908386230469,298.07421875,297.2581481933594,285.0023803710937,1.0,0.7659521102905273,0.3395493626594543,0.3395493626594543,1.0,1.0,-3.717503070831299,0.9386691451072692,2.7788338661193848,0.1019621938467025,0.9101953506469728,0.9101953506469728,0.0,361.87548828125,368.0,59438.87109375,0.0,5230.0859375,1.0,278.8404235839844,283.0307006835937,294.8691101074219,298.6482238769531,293.1499938964844,293.1499938964844,278.54998779296875,30728.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96649169921875,1.0,0.0,0.0,3.3886070251464844,3.388627767562866,7.661886911591864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.8837890625,0.0,1786.0452880859375,1895.4371337890625,0.0,4010.23779296875,1.0,1.0,0.0,3.0,1.0,0.0
18114420,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7444173693656921,0.4300870597362518,0.3958701193332672,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8611481189727783,0.6794044375419617,0.650482177734375,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8665634393692017,0.6941004991531372,0.489601582288742,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7409254312515259,0.423751562833786,0.410674512386322,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.621623694896698,0.2448212802410125,1.149376392364502,284.8883056640625,284.95001220703125,300.46795654296875,291.8759765625,298.0661315917969,297.2550354003906,284.88970947265625,1.0,0.767352283000946,0.3391959965229034,0.3391959965229034,1.0,1.0,-3.718519687652588,0.937804102897644,2.7807157039642334,0.1009706929326057,0.818689227104187,0.818689227104187,0.0,364.75689697265625,368.0,60242.6328125,0.0,5251.43603515625,1.0,278.56353759765625,282.8915100097656,294.90283203125,298.8041381835937,293.1499938964844,293.1499938964844,278.54998779296875,37307.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974372386932373,1.0,0.0,0.0,3.32468581199646,3.32470703125,7.37555183150107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.990234375,0.0,1763.6749267578125,1895.4371337890625,0.0,4079.6162109375,0.9941600561141968,1.0,0.0,3.0,1.0,0.0
18114480,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7442272305488586,0.4299689829349518,0.3957647979259491,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8609280586242676,0.6792412996292114,0.6503325700759888,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8665204644203186,0.6943849325180054,0.4897951483726501,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7407799959182739,0.4237070977687835,0.410640001296997,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.621501624584198,0.2447909414768219,1.149291753768921,284.8919372558594,284.95001220703125,300.4663391113281,291.87469482421875,298.0653686523437,297.25469970703125,284.8934631347656,1.0,0.7674555778503418,0.3391654193401336,0.3391654193401336,1.0,1.0,-3.7183022499084473,0.9376380443572998,2.7806642055511475,0.1008516922593116,0.8179852962493896,0.8179852962493896,0.0,365.0448913574219,371.0,60209.9296875,0.0,5252.61376953125,1.0,278.5605773925781,282.8955383300781,294.8988647460937,298.7940368652344,293.1499938964844,293.1499938964844,278.8500061035156,37470.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744983315467834,1.0,0.0,0.0,3.3176310062408447,3.3176522254943848,7.344283972088306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.23291015625,0.0,1755.6556396484375,1895.4371337890625,0.0,4080.71923828125,0.9927528500556946,1.0,0.0,3.0,1.0,0.0
18114540,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7426300644874573,0.4293655753135681,0.3950685858726501,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8589603304862976,0.6781308054924011,0.6491121649742126,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8668301105499268,0.6989823579788208,0.4928110837936401,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7395939230918884,0.4237706065177917,0.4106130599975586,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6204978823661804,0.2448104321956634,1.1492925882339478,285.0002136230469,284.95001220703125,300.4461975097656,291.8587341308594,298.0624694824219,297.2589416503906,285.00079345703125,1.0,0.7689140439033508,0.3387814462184906,0.3387814462184906,1.0,1.0,-3.719584226608277,0.9367599487304688,2.782824277877808,0.0995596051216125,0.9018331170082092,0.9018331170082092,0.0,367.8987121582031,374.0,59368.58203125,0.0,5274.62451171875,1.0,278.8396301269531,283.03076171875,294.8377685546875,298.6114807128906,293.1499938964844,293.1499938964844,279.1499938964844,31308.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671598076820374,1.0,0.0,0.0,3.383772850036621,3.383793592453003,7.640040848855278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.36083984375,0.0,1785.1710205078125,1895.4371337890625,0.0,4016.14599609375,1.0,1.0,0.0,3.0,1.0,0.0
18114600,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7426300644874573,0.4293655753135681,0.3950685858726501,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8589603304862976,0.6781308054924011,0.6491121649742126,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8668301105499268,0.6989823579788208,0.4928110837936401,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7395939230918884,0.4237706065177917,0.4106130599975586,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6204978823661804,0.2448104321956634,1.1492925882339478,285.0002136230469,284.95001220703125,300.4461975097656,291.8587341308594,298.0624694824219,297.2589416503906,285.00079345703125,1.0,0.7689140439033508,0.3387814462184906,0.3387814462184906,1.0,1.0,-3.719584226608277,0.9367599487304688,2.782824277877808,0.0995596051216125,0.9018331170082092,0.9018331170082092,0.0,367.8987121582031,374.0,59368.58203125,0.0,5274.62451171875,1.0,278.8396301269531,283.03076171875,294.8377685546875,298.6114807128906,293.1499938964844,293.1499938964844,279.1499938964844,31308.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671598076820374,1.0,0.0,0.0,3.383772850036621,3.383793592453003,7.640040848855278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.36083984375,0.0,1785.1710205078125,1895.4371337890625,0.0,4016.14599609375,1.0,1.0,0.0,3.0,1.0,0.0
18114660,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7418753504753113,0.4295238256454468,0.3951048552989959,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8578739762306213,0.6779276728630066,0.6487741470336914,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8680137395858765,0.7044494152069092,0.4964795112609863,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7391561269760132,0.4244939982891083,0.4112018644809723,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.6201905608177185,0.2453258782625198,1.1513471603393557,285.14678955078125,284.95001220703125,300.4263000488281,291.8429870605469,298.06512451171875,297.270263671875,285.148193359375,1.0,0.7707869410514832,0.3383928537368774,0.3383928537368774,1.0,1.0,-3.726807832717896,0.9376428127288818,2.7891650199890137,0.0987199321389198,1.0,1.0,0.0,370.1023254394531,377.0,58276.37109375,0.0,5310.45263671875,1.0,279.1400146484375,283.2098388671875,294.8164978027344,298.5099792480469,293.1499938964844,293.1499938964844,278.8500061035156,26338.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596393704414368,1.0,0.0,0.0,3.419032335281372,3.419052600860596,7.800092589604901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7744140625,0.0,1784.052734375,1895.4371337890625,0.0,3949.3701171875,1.0,1.0,0.0,3.0,1.0,0.0
