time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114720,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7418753504753113,0.4295238256454468,0.3951048552989959,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8578739762306213,0.6779276728630066,0.6487741470336914,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469116210937,0.8680137395858765,0.7044494152069092,0.4964795112609863,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7391561269760132,0.4244939982891083,0.4112018644809723,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.6201905608177185,0.2453258782625198,1.1513471603393557,285.14678955078125,284.95001220703125,300.4263000488281,291.8429870605469,298.06512451171875,297.270263671875,285.148193359375,1.0,0.7707869410514832,0.3383928537368774,0.3383928537368774,1.0,1.0,-3.726807832717896,0.9376428127288818,2.7891650199890137,0.0987199321389198,1.0,1.0,0.0,370.1023254394531,377.0,58276.37109375,0.0,5310.45263671875,1.0,279.1400146484375,283.2098388671875,294.8164978027344,298.5099792480469,293.1499938964844,293.1499938964844,278.8500061035156,26338.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596393704414368,1.0,0.0,0.0,3.419032335281372,3.419052600860596,7.800092589604901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.7744140625,0.0,1784.052734375,1895.4371337890625,0.0,3949.3701171875,1.0,1.0,0.0,3.0,1.0,0.0
18114780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7404668927192688,0.4284543693065643,0.3946819007396698,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8561342358589172,0.6764533519744873,0.6479972004890442,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8684350848197937,0.7084298729896545,0.4996938407421112,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7382165193557739,0.4244323670864105,0.4115782678127289,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6195177435874939,0.2454094290733337,1.153218150138855,284.9988098144531,284.95001220703125,300.4067077636719,291.82745361328125,298.0581970214844,297.2688293457031,284.997802734375,1.0,0.7727410197257996,0.3380042910575866,0.3380042910575866,1.0,1.0,-3.731950283050537,0.9378878474235536,2.794062376022339,0.0979764908552169,1.0,1.0,0.0,373.1749572753906,380.0,59574.5625,0.0,5345.59814453125,1.0,278.8588256835937,283.02655029296875,294.86114501953125,298.7043151855469,293.1499938964844,293.1499938964844,278.54998779296875,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695726037025452,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7236328125,0.0,1784.0576171875,1895.4371337890625,0.0,4037.44287109375,1.0,1.0,0.0,3.0,1.0,0.0
18114840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7404668927192688,0.4284543693065643,0.3946819007396698,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8561342358589172,0.6764533519744873,0.6479972004890442,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8684350848197937,0.7084298729896545,0.4996938407421112,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7382165193557739,0.4244323670864105,0.4115782678127289,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6195177435874939,0.2454094290733337,1.153218150138855,284.9988098144531,284.95001220703125,300.4067077636719,291.82745361328125,298.0581970214844,297.2688293457031,284.997802734375,1.0,0.7727410197257996,0.3380042910575866,0.3380042910575866,1.0,1.0,-3.731950283050537,0.9378878474235536,2.794062376022339,0.0979764908552169,1.0,1.0,0.0,373.1749572753906,380.0,59574.5625,0.0,5345.59814453125,1.0,278.8588256835937,283.02655029296875,294.86114501953125,298.7043151855469,293.1499938964844,293.1499938964844,278.54998779296875,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695726037025452,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7236328125,0.0,1784.0576171875,1895.4371337890625,0.0,4037.44287109375,1.0,1.0,0.0,3.0,1.0,0.0
18114900,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7392116785049438,0.4274194836616516,0.3939903974533081,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8546832799911499,0.6751035451889038,0.6470165848731995,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8680472373962402,0.7098460793495178,0.5008702874183655,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7372540235519409,0.4239677786827087,0.4113662540912628,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6187242269515991,0.2451381087303161,1.1528899669647217,284.8768920898437,284.95001220703125,300.39703369140625,291.8197937011719,298.0510559082031,297.26336669921875,284.8720397949219,1.0,0.7734837532043457,0.3378100097179413,0.3378100097179413,1.0,1.0,-3.730710029602051,0.9368716478347778,2.7938382625579834,0.0972984880208969,0.923065423965454,0.923065423965454,0.0,375.2063903808594,380.0,60582.08203125,0.0,5354.78125,1.0,278.6073913574219,282.8763122558594,294.87554931640625,298.8476257324219,293.1499938964844,293.1499938964844,278.54998779296875,28374.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976327121257782,1.0,0.0,0.0,3.4049594402313232,3.404979944229126,7.736013003523112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.9599609375,0.0,1785.0450439453125,1895.4371337890625,0.0,4096.7158203125,1.0,1.0,0.0,3.0,1.0,0.0
18114960,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7377076745033264,0.4262392818927765,0.3930472731590271,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8529652953147888,0.6735361218452454,0.6456988453865051,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8673914074897766,0.711104154586792,0.5018192529678345,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.7360525727272034,0.4233282208442688,0.4109099805355072,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6176803708076477,0.2447142153978347,1.1516894102096558,284.8471069335937,284.95001220703125,300.387451171875,291.81219482421875,298.0428161621094,297.2565612792969,284.846923828125,1.0,0.7740272283554077,0.3375910520553589,0.3375910520553589,1.0,1.0,-3.7271416187286377,0.9350850582122804,2.7920565605163574,0.0963524654507637,0.8723322153091431,0.8723322153091431,0.0,377.40533447265625,383.0,60565.76953125,0.0,5357.95751953125,1.0,278.5596923828125,282.8454284667969,294.84844970703125,298.7749938964844,293.1499938964844,293.1499938964844,278.8500061035156,32188.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790852665901184,1.0,0.0,0.0,3.378427505493164,3.378448247909546,7.615922754666826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.7998046875,0.0,1786.6083984375,1895.4371337890625,0.0,4120.76708984375,1.0,1.0,0.0,3.0,1.0,0.0
18115020,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7357697486877441,0.4253281056880951,0.3919539153575897,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8506045341491699,0.6719052791595459,0.6438496708869934,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8672751784324646,0.7153677344322205,0.5044858455657959,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7344966530799866,0.4230122566223144,0.4104409217834472,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6162530779838562,0.2444331347942352,1.150146245956421,284.9769897460937,284.95001220703125,300.3685302734375,291.7972106933594,298.0375671386719,297.25762939453125,284.977783203125,1.0,0.7751317620277405,0.3371531069278717,0.3371531069278717,1.0,1.0,-3.724374532699585,0.9328175783157348,2.79155707359314,0.0945268273353576,0.9469882249832152,0.9469882249832152,0.0,380.5457153320313,386.0,59403.9375,0.0,5369.57666015625,1.0,278.83966064453125,283.0084228515625,294.7731628417969,298.5528869628906,293.1499938964844,293.1499938964844,278.54998779296875,28595.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970881998538971,1.0,0.0,0.0,3.403426170349121,3.4034464359283447,7.729047410975909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.95703125,0.0,1785.1463623046875,1895.4371337890625,0.0,4048.9736328125,1.0,1.0,0.0,3.0,1.0,0.0
18115080,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7357697486877441,0.4253281056880951,0.3919539153575897,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8506045341491699,0.6719052791595459,0.6438496708869934,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8672751784324646,0.7153677344322205,0.5044858455657959,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7344966530799866,0.4230122566223144,0.4104409217834472,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6162530779838562,0.2444331347942352,1.150146245956421,284.9769897460937,284.95001220703125,300.3685302734375,291.7972106933594,298.0375671386719,297.25762939453125,284.977783203125,1.0,0.7751317620277405,0.3371531069278717,0.3371531069278717,1.0,1.0,-3.724374532699585,0.9328175783157348,2.79155707359314,0.0945268273353576,0.9469882249832152,0.9469882249832152,0.0,380.5457153320313,386.0,59403.9375,0.0,5369.57666015625,1.0,278.83966064453125,283.0084228515625,294.7731628417969,298.5528869628906,293.1499938964844,293.1499938964844,278.54998779296875,28595.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970881998538971,1.0,0.0,0.0,3.403426170349121,3.4034464359283447,7.729047410975909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.95703125,0.0,1785.1463623046875,1895.4371337890625,0.0,4048.9736328125,1.0,1.0,0.0,3.0,1.0,0.0
18115140,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7340174317359924,0.423818975687027,0.3910017907619476,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8484795689582825,0.669732928276062,0.64224773645401,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8673092722892761,0.7188128232955933,0.507217526435852,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7331565618515015,0.4223953187465668,0.4101810753345489,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6150525212287903,0.2440291196107864,1.1494827270507812,284.85552978515625,284.95001220703125,300.3500061035156,291.78253173828125,298.0282592773437,297.2530822753906,284.85577392578125,1.0,0.7763687968254089,0.3367151916027069,0.3367151916027069,1.0,1.0,-3.723486185073853,0.931100368499756,2.7923858165740967,0.0931074097752571,0.8294805884361267,0.8294805884361267,0.0,383.5882263183594,374.0,60272.0078125,0.0,5386.23486328125,1.0,278.5592956542969,282.85955810546875,294.8044738769531,298.6998596191406,293.1499938964844,293.1499938964844,278.8500061035156,36101.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781787991523744,1.0,0.0,0.0,3.3498194217681885,3.3498406410217285,7.487486755053396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.18603515625,0.0,1786.2244873046875,1895.4371337890625,0.0,4112.87255859375,0.9989364743232728,1.0,0.0,3.0,1.0,0.0
18115200,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7340174317359924,0.423818975687027,0.3910017907619476,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8484795689582825,0.669732928276062,0.64224773645401,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8673092722892761,0.7188128232955933,0.507217526435852,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7331565618515015,0.4223953187465668,0.4101810753345489,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6150525212287903,0.2440291196107864,1.1494827270507812,284.85552978515625,284.95001220703125,300.3500061035156,291.78253173828125,298.0282592773437,297.2530822753906,284.85577392578125,1.0,0.7763687968254089,0.3367151916027069,0.3367151916027069,1.0,1.0,-3.723486185073853,0.931100368499756,2.7923858165740967,0.0931074097752571,0.8294805884361267,0.8294805884361267,0.0,383.5882263183594,374.0,60272.0078125,0.0,5386.23486328125,1.0,278.5592956542969,282.85955810546875,294.8044738769531,298.6998596191406,293.1499938964844,293.1499938964844,278.8500061035156,36101.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781787991523744,1.0,0.0,0.0,3.3498194217681885,3.3498406410217285,7.487486755053396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.18603515625,0.0,1786.2244873046875,1895.4371337890625,0.0,4112.87255859375,0.9989364743232728,1.0,0.0,3.0,1.0,0.0
18115260,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7351728677749634,0.4231845438480377,0.3899512588977813,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8498597145080566,0.6684269309043884,0.6404994130134583,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8711257576942444,0.7233455181121826,0.5099206566810608,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7346614599227905,0.4223443269729614,0.4097139239311218,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6163137555122375,0.2439750134944915,1.1476174592971802,284.9791564941406,284.95001220703125,300.3318786621094,291.7681579589844,298.0260009765625,297.2572937011719,284.979736328125,1.0,0.7736534476280212,0.3364382684230804,0.3364382684230804,1.0,1.0,-3.720558404922485,0.9292985200881958,2.791260004043579,0.0918765813112258,0.9048526883125304,0.9048526883125304,0.0,378.9136657714844,362.0,59200.9765625,0.0,5347.63818359375,1.0,278.8394470214844,283.0144348144531,294.7434997558594,298.5069580078125,293.1499938964844,293.1499938964844,278.54998779296875,30956.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701331257820128,1.0,0.0,0.0,3.3869075775146484,3.3869283199310303,7.654203386664449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.271484375,0.0,1785.978759765625,1895.4371337890625,0.0,4042.381103515625,1.0,1.0,0.0,3.0,1.0,0.0
18115320,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7351728677749634,0.4231845438480377,0.3899512588977813,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8498597145080566,0.6684269309043884,0.6404994130134583,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8711257576942444,0.7233455181121826,0.5099206566810608,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7346614599227905,0.4223443269729614,0.4097139239311218,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6163137555122375,0.2439750134944915,1.1476174592971802,284.9791564941406,284.95001220703125,300.3318786621094,291.7681579589844,298.0260009765625,297.2572937011719,284.979736328125,1.0,0.7736534476280212,0.3364382684230804,0.3364382684230804,1.0,1.0,-3.720558404922485,0.9292985200881958,2.791260004043579,0.0918765813112258,0.9048526883125304,0.9048526883125304,0.0,378.9136657714844,362.0,59200.9765625,0.0,5347.63818359375,1.0,278.8394470214844,283.0144348144531,294.7434997558594,298.5069580078125,293.1499938964844,293.1499938964844,278.54998779296875,30956.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701331257820128,1.0,0.0,0.0,3.3869075775146484,3.3869283199310303,7.654203386664449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.271484375,0.0,1785.978759765625,1895.4371337890625,0.0,4042.381103515625,1.0,1.0,0.0,3.0,1.0,0.0
18115380,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7377066612243652,0.4218872189521789,0.3887301087379455,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8529618382453918,0.6664378643035889,0.638601541519165,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8767565488815308,0.7269155383110046,0.5123934745788574,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7376018762588501,0.4219074547290802,0.4091642498970032,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.618845522403717,0.2437691539525985,1.145671010017395,284.8843994140625,284.95001220703125,300.3141174316406,291.75408935546875,298.0185852050781,297.25457763671875,284.8863830566406,1.0,0.7694019675254822,0.3361613154411316,0.3361613154411316,1.0,1.0,-3.716787338256836,0.9272560477256776,2.7895312309265137,0.0907816812396049,0.8101785182952881,0.8101785182952881,0.0,370.6328125,350.0,59782.28515625,0.0,5283.63232421875,1.0,278.560546875,282.8978881835937,294.774169921875,298.64190673828125,293.1499938964844,293.1499938964844,278.8500061035156,38209.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773841500282288,1.0,0.0,0.0,3.292027950286865,3.2920491695404053,7.231366225823876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.3583984375,0.0,1728.2591552734375,1895.4371337890625,0.0,4105.94384765625,0.9876132011413574,1.0,0.0,3.0,1.0,0.0
18115440,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7377066612243652,0.4218872189521789,0.3887301087379455,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8529618382453918,0.6664378643035889,0.638601541519165,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8767565488815308,0.7269155383110046,0.5123934745788574,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7376018762588501,0.4219074547290802,0.4091642498970032,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.618845522403717,0.2437691539525985,1.145671010017395,284.8843994140625,284.95001220703125,300.3141174316406,291.75408935546875,298.0185852050781,297.25457763671875,284.8863830566406,1.0,0.7694019675254822,0.3361613154411316,0.3361613154411316,1.0,1.0,-3.716787338256836,0.9272560477256776,2.7895312309265137,0.0907816812396049,0.8101785182952881,0.8101785182952881,0.0,370.6328125,350.0,59782.28515625,0.0,5283.63232421875,1.0,278.560546875,282.8978881835937,294.774169921875,298.64190673828125,293.1499938964844,293.1499938964844,278.8500061035156,38209.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773841500282288,1.0,0.0,0.0,3.292027950286865,3.2920491695404053,7.231366225823876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.3583984375,0.0,1728.2591552734375,1895.4371337890625,0.0,4105.94384765625,0.9876132011413574,1.0,0.0,3.0,1.0,0.0
18115500,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7392852306365967,0.4216004312038421,0.3880670368671417,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8548880219459534,0.6657792329788208,0.637554407119751,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8800014853477478,0.7291415333747864,0.5135713815689087,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7393737435340881,0.4219027459621429,0.4088104367256164,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.6203362345695496,0.2437952160835266,1.1444084644317627,284.9776306152344,284.95001220703125,300.3053894042969,291.7471618652344,298.0175170898437,297.2566223144531,284.97760009765625,1.0,0.7668778300285339,0.3360228538513183,0.3360228538513183,1.0,1.0,-3.714195251464844,0.9260302782058716,2.7881650924682617,0.0900534316897392,0.8673312664031982,0.8673312664031982,0.0,365.7293090820313,350.0,59087.3984375,0.0,5244.73095703125,1.0,278.7929382324219,283.0103759765625,294.7171936035156,298.4349060058594,293.1499938964844,293.1499938964844,278.8500061035156,33964.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717037677764891,1.0,0.0,0.0,3.34441876411438,3.344439744949341,7.463364113391435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8955078125,0.0,1757.39306640625,1895.4371337890625,0.0,4056.2001953125,0.9969525933265686,1.0,0.0,3.0,1.0,0.0
18115560,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.741389811038971,0.4214214980602264,0.3876946568489074,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8573854565620422,0.6652570962905884,0.6368309259414673,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.883873462677002,0.7314622402191162,0.5150181651115417,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7416228652000427,0.4220097064971924,0.4086712002754211,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6222237348556519,0.2439217120409011,1.1438068151474,284.9774475097656,284.95001220703125,300.2967224121094,291.74029541015625,298.017333984375,297.2597961425781,284.9781799316406,1.0,0.7643234133720398,0.3358908295631408,0.3358908295631408,1.0,1.0,-3.713724136352539,0.9254541993141174,2.7882699966430664,0.0895469039678573,0.8755531311035156,0.8755531311035156,0.0,360.21044921875,338.0,58995.34375,0.0,5208.30908203125,1.0,278.8394470214844,283.0169982910156,294.71661376953125,298.4653625488281,293.1499938964844,293.1499938964844,279.1499938964844,33032.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694079160690308,1.0,0.0,0.0,3.373000144958496,3.373021125793457,7.591473263346415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.8515625,0.0,1787.5623779296875,1895.4371337890625,0.0,4035.990966796875,1.0,1.0,0.0,3.0,1.0,0.0
18115620,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7464184761047363,0.4216296970844269,0.3872650861740112,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8633227348327637,0.6648704409599304,0.6357904076576233,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8926043510437012,0.7367830276489258,0.5181840062141418,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7469351887702942,0.422707200050354,0.4086990654468536,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.6266566514968872,0.2445520758628845,1.1437984704971311,285.1144104003906,284.95001220703125,300.2796325683594,291.7267761230469,298.0209655761719,297.2711181640625,285.11529541015625,1.0,0.7592071890830994,0.3356268405914306,0.3356268405914306,1.0,1.0,-3.715780735015869,0.9251978993415833,2.7905828952789307,0.0887302756309509,1.0,1.0,0.0,348.3807983398437,326.0,57922.9375,0.0,5139.37890625,1.0,279.1402893066406,283.1860656738281,294.6988830566406,298.3688659667969,293.1499938964844,293.1499938964844,278.8500061035156,26322.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616089463233948,1.0,0.0,0.0,3.419142007827759,3.4191622734069824,7.800592811690876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6162109375,0.0,1784.0445556640625,1895.4371337890625,0.0,3966.9150390625,1.0,1.0,0.0,3.0,1.0,0.0
18115680,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7464184761047363,0.4216296970844269,0.3872650861740112,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8633227348327637,0.6648704409599304,0.6357904076576233,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8926043510437012,0.7367830276489258,0.5181840062141418,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7469351887702942,0.422707200050354,0.4086990654468536,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.6266566514968872,0.2445520758628845,1.1437984704971311,285.1144104003906,284.95001220703125,300.2796325683594,291.7267761230469,298.0209655761719,297.2711181640625,285.11529541015625,1.0,0.7592071890830994,0.3356268405914306,0.3356268405914306,1.0,1.0,-3.715780735015869,0.9251978993415833,2.7905828952789307,0.0887302756309509,1.0,1.0,0.0,348.3807983398437,326.0,57922.9375,0.0,5139.37890625,1.0,279.1402893066406,283.1860656738281,294.6988830566406,298.3688659667969,293.1499938964844,293.1499938964844,278.8500061035156,26322.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616089463233948,1.0,0.0,0.0,3.419142007827759,3.4191622734069824,7.800592811690876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6162109375,0.0,1784.0445556640625,1895.4371337890625,0.0,3966.9150390625,1.0,1.0,0.0,3.0,1.0,0.0
18115740,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.751265287399292,0.4206539094448089,0.3863695859909057,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8691656589508057,0.6632484793663025,0.6342895030975342,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9011439085006714,0.7405636310577393,0.5208460688591003,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7522273659706116,0.4226283431053161,0.4084868729114532,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.6310571432113647,0.2447666227817535,1.143550157546997,284.96453857421875,284.95001220703125,300.26287841796875,291.7134704589844,298.0149841308594,297.2697448730469,284.96356201171875,1.0,0.7539290189743042,0.335362821817398,0.335362821817398,1.0,1.0,-3.7155604362487793,0.9242540001869202,2.791306495666504,0.0879898518323898,0.9742003083229064,0.9742003083229064,0.0,336.97222900390625,314.0,59142.26171875,0.0,5066.29345703125,1.0,278.8589172363281,283.0029296875,294.7462158203125,298.5622253417969,293.1499938964844,293.1499938964844,278.54998779296875,27140.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714431166648864,1.0,0.0,0.0,3.413494110107422,3.413514375686645,7.77484274294693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.9208984375,0.0,1784.4569091796875,1895.4371337890625,0.0,4053.90869140625,1.0,1.0,0.0,3.0,1.0,0.0
18115800,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.751265287399292,0.4206539094448089,0.3863695859909057,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8691656589508057,0.6632484793663025,0.6342895030975342,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.9011439085006714,0.7405636310577393,0.5208460688591003,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7522273659706116,0.4226283431053161,0.4084868729114532,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.6310571432113647,0.2447666227817535,1.143550157546997,284.96453857421875,284.95001220703125,300.26287841796875,291.7134704589844,298.0149841308594,297.2697448730469,284.96356201171875,1.0,0.7539290189743042,0.335362821817398,0.335362821817398,1.0,1.0,-3.7155604362487793,0.9242540001869202,2.791306495666504,0.0879898518323898,0.9742003083229064,0.9742003083229064,0.0,336.97222900390625,314.0,59142.26171875,0.0,5066.29345703125,1.0,278.8589172363281,283.0029296875,294.7462158203125,298.5622253417969,293.1499938964844,293.1499938964844,278.54998779296875,27140.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714431166648864,1.0,0.0,0.0,3.413494110107422,3.413514375686645,7.77484274294693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.9208984375,0.0,1784.4569091796875,1895.4371337890625,0.0,4053.90869140625,1.0,1.0,0.0,3.0,1.0,0.0
18115860,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7550793886184692,0.4186718761920929,0.3843644559383392,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.873945415019989,0.6603493094444275,0.6313918232917786,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9087995290756226,0.7431429028511047,0.5224565863609314,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7566201090812683,0.421609491109848,0.407297134399414,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6346092224121094,0.2442805618047714,1.1401324272155762,284.8243103027344,284.95001220703125,300.246337890625,291.70037841796875,298.0013427734375,297.2586975097656,284.8246154785156,1.0,0.7478857636451721,0.3350413739681244,0.3350413739681244,1.0,1.0,-3.706063747406006,0.9203734397888184,2.7856903076171875,0.0863170251250267,0.8269672989845276,0.8269672989845276,0.0,326.4201354980469,302.0,59945.94921875,0.0,4971.51318359375,1.0,278.559814453125,282.83642578125,294.73370361328125,298.6221008300781,293.1499938964844,293.1499938964844,278.8500061035156,36074.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804970622062684,1.0,0.0,0.0,3.349820852279663,3.349842071533203,7.487493007829471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.154296875,0.0,1785.9598388671875,1895.4371337890625,0.0,4133.04248046875,0.9988308548927308,1.0,0.0,3.0,1.0,0.0
18115920,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7550793886184692,0.4186718761920929,0.3843644559383392,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.873945415019989,0.6603493094444275,0.6313918232917786,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9087995290756226,0.7431429028511047,0.5224565863609314,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7566201090812683,0.421609491109848,0.407297134399414,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6346092224121094,0.2442805618047714,1.1401324272155762,284.8243103027344,284.95001220703125,300.246337890625,291.70037841796875,298.0013427734375,297.2586975097656,284.8246154785156,1.0,0.7478857636451721,0.3350413739681244,0.3350413739681244,1.0,1.0,-3.706063747406006,0.9203734397888184,2.7856903076171875,0.0863170251250267,0.8269672989845276,0.8269672989845276,0.0,326.4201354980469,302.0,59945.94921875,0.0,4971.51318359375,1.0,278.559814453125,282.83642578125,294.73370361328125,298.6221008300781,293.1499938964844,293.1499938964844,278.8500061035156,36074.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804970622062684,1.0,0.0,0.0,3.349820852279663,3.349842071533203,7.487493007829471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.154296875,0.0,1785.9598388671875,1895.4371337890625,0.0,4133.04248046875,0.9988308548927308,1.0,0.0,3.0,1.0,0.0
18115980,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.760337769985199,0.4180324375629425,0.3829799294471741,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8802265524864197,0.6587996482849121,0.6290538311004639,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9188511371612548,0.7474397420883179,0.5247177481651306,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7622585296630859,0.4214428663253784,0.4063916802406311,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6390697956085205,0.2442719936370849,1.137033462524414,284.951904296875,284.95001220703125,300.23004150390625,291.6874694824219,297.99835205078125,297.26153564453125,284.9525451660156,1.0,0.7416403293609619,0.3347198963165283,0.3347198963165283,1.0,1.0,-3.699473381042481,0.9173632860183716,2.7821102142333984,0.084599569439888,0.8856663107872009,0.8856663107872009,0.0,314.6186828613281,290.0,58792.87890625,0.0,4877.73291015625,1.0,278.8394775390625,282.9968566894531,294.6603088378906,298.3998718261719,293.1499938964844,293.1499938964844,279.1499938964844,32175.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971557915210724,1.0,0.0,0.0,3.3779544830322266,3.3779752254486084,7.613789989591169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.60693359375,0.0,1785.8157958984375,1895.4371337890625,0.0,4054.91845703125,1.0,1.0,0.0,3.0,1.0,0.0
18116040,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.760337769985199,0.4180324375629425,0.3829799294471741,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8802265524864197,0.6587996482849121,0.6290538311004639,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9188511371612548,0.7474397420883179,0.5247177481651306,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7622585296630859,0.4214428663253784,0.4063916802406311,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6390697956085205,0.2442719936370849,1.137033462524414,284.951904296875,284.95001220703125,300.23004150390625,291.6874694824219,297.99835205078125,297.26153564453125,284.9525451660156,1.0,0.7416403293609619,0.3347198963165283,0.3347198963165283,1.0,1.0,-3.699473381042481,0.9173632860183716,2.7821102142333984,0.084599569439888,0.8856663107872009,0.8856663107872009,0.0,314.6186828613281,290.0,58792.87890625,0.0,4877.73291015625,1.0,278.8394775390625,282.9968566894531,294.6603088378906,298.3998718261719,293.1499938964844,293.1499938964844,279.1499938964844,32175.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971557915210724,1.0,0.0,0.0,3.3779544830322266,3.3779752254486084,7.613789989591169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.60693359375,0.0,1785.8157958984375,1895.4371337890625,0.0,4054.91845703125,1.0,1.0,0.0,3.0,1.0,0.0
18116100,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.7637081742286682,0.4180980324745178,0.3826610147953033,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8841625452041626,0.6584926247596741,0.6283431053161621,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9249361157417296,0.7500404119491577,0.5261907577514648,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7657814621925354,0.4217008352279663,0.4062587916851043,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6418976187705994,0.2445237934589386,1.1365374326705933,285.06085205078125,284.95001220703125,300.22198486328125,291.6810913085937,297.999755859375,297.2666015625,285.0651550292969,1.0,0.7386784553527832,0.3345591723918915,0.3345591723918915,1.0,1.0,-3.69924521446228,0.9167685508728028,2.782476663589477,0.0839918032288551,0.9758998155593872,0.9758998155593872,0.0,308.2894592285156,290.0,57822.359375,0.0,4837.0849609375,1.0,279.0920104980469,283.1341857910156,294.6298828125,298.2444763183594,293.1499938964844,293.1499938964844,279.1499938964844,28229.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651778936386108,1.0,0.0,0.0,3.40596342086792,3.405983686447144,7.740575824755069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.33642578125,0.0,1784.9776611328125,1895.4371337890625,0.0,3998.605224609375,1.0,1.0,0.0,3.0,1.0,0.0
18116160,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7675778269767761,0.4183262586593628,0.3825850486755371,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8886294364929199,0.6584036350250244,0.6279415488243103,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.931661069393158,0.7528197765350342,0.5278935432434082,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.7697877287864685,0.4221321940422058,0.4063503444194793,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.6451562643051147,0.2449250370264053,1.1368398666381836,285.0916442871094,284.95001220703125,300.2139587402344,291.6747436523437,298.00262451171875,297.2732849121094,285.0927124023437,1.0,0.7358784079551697,0.3344809412956238,0.3344809412956238,1.0,1.0,-3.7011897563934326,0.917072594165802,2.7841172218322754,0.08380838483572,1.0,1.0,0.0,301.7534484863281,278.0,57694.9921875,0.0,4801.3681640625,1.0,279.1395874023437,283.16925048828125,294.6421813964844,298.2963562011719,293.1499938964844,293.1499938964844,278.8500061035156,26338.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962683081626892,1.0,0.0,0.0,3.4190330505371094,3.419053077697754,7.800095431775844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1826171875,0.0,1784.052734375,1895.4371337890625,0.0,3976.466552734375,1.0,1.0,0.0,3.0,1.0,0.0
18116220,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7745302319526672,0.4174267053604126,0.3817346394062042,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8967797756195068,0.6568015217781067,0.626427948474884,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.943917989730835,0.7565895318984985,0.5305406451225281,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7772268652915955,0.422069787979126,0.4061256647109985,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.651326060295105,0.245192751288414,1.1366949081420898,284.9442443847656,284.95001220703125,300.19805908203125,291.6621398925781,297.99737548828125,297.27215576171875,284.943359375,1.0,0.7302166223526001,0.334324449300766,0.334324449300766,1.0,1.0,-3.701099395751953,0.9165239930152892,2.7845754623413086,0.0834334567189216,0.9598859548568726,0.9598859548568726,0.0,289.7889709472656,266.0,58885.5390625,0.0,4725.4462890625,1.0,278.8588562011719,282.98883056640625,294.69244384765625,298.4911193847656,293.1499938964844,293.1499938964844,278.54998779296875,27644.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720252156257628,1.0,0.0,0.0,3.4100112915039062,3.41003155708313,7.758985134387331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.44140625,0.0,1784.7020263671875,1895.4371337890625,0.0,4059.025390625,1.0,1.0,0.0,3.0,1.0,0.0
18116280,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7745302319526672,0.4174267053604126,0.3817346394062042,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8967797756195068,0.6568015217781067,0.626427948474884,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.943917989730835,0.7565895318984985,0.5305406451225281,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7772268652915955,0.422069787979126,0.4061256647109985,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.651326060295105,0.245192751288414,1.1366949081420898,284.9442443847656,284.95001220703125,300.19805908203125,291.6621398925781,297.99737548828125,297.27215576171875,284.943359375,1.0,0.7302166223526001,0.334324449300766,0.334324449300766,1.0,1.0,-3.701099395751953,0.9165239930152892,2.7845754623413086,0.0834334567189216,0.9598859548568726,0.9598859548568726,0.0,289.7889709472656,266.0,58885.5390625,0.0,4725.4462890625,1.0,278.8588562011719,282.98883056640625,294.69244384765625,298.4911193847656,293.1499938964844,293.1499938964844,278.54998779296875,27644.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720252156257628,1.0,0.0,0.0,3.4100112915039062,3.41003155708313,7.758985134387331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.44140625,0.0,1784.7020263671875,1895.4371337890625,0.0,4059.025390625,1.0,1.0,0.0,3.0,1.0,0.0
18116340,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7802345156669617,0.4155539870262146,0.3798007667064667,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9036253094673156,0.6540012359619141,0.623577892780304,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9543306827545166,0.7591753602027893,0.532133162021637,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7835575938224792,0.4211015403270721,0.4049580097198486,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.6565777063369751,0.2447864413261413,1.1335309743881226,284.8170166015625,284.95001220703125,300.1822814941406,291.6496276855469,297.9834289550781,297.2598876953125,284.8190612792969,1.0,0.7239229679107666,0.3341679573059082,0.3341679573059082,1.0,1.0,-3.6920554637908936,0.9133219718933104,2.778733491897583,0.0823373198509216,0.810337483882904,0.810337483882904,0.0,278.9460144042969,254.0,59521.9375,0.0,4631.31689453125,1.0,278.5599975585937,282.83856201171875,294.6810302734375,298.5456237792969,293.1499938964844,293.1499938964844,278.8500061035156,37752.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807657599449158,1.0,0.0,0.0,3.320695877075196,3.320717096328736,7.357859317380644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.29345703125,0.0,1762.6304931640625,1895.4371337890625,0.0,4135.3759765625,0.992580235004425,1.0,0.0,3.0,1.0,0.0
18116400,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7802345156669617,0.4155539870262146,0.3798007667064667,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9036253094673156,0.6540012359619141,0.623577892780304,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.9543306827545166,0.7591753602027893,0.532133162021637,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7835575938224792,0.4211015403270721,0.4049580097198486,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.6565777063369751,0.2447864413261413,1.1335309743881226,284.8170166015625,284.95001220703125,300.1822814941406,291.6496276855469,297.9834289550781,297.2598876953125,284.8190612792969,1.0,0.7239229679107666,0.3341679573059082,0.3341679573059082,1.0,1.0,-3.6920554637908936,0.9133219718933104,2.778733491897583,0.0823373198509216,0.810337483882904,0.810337483882904,0.0,278.9460144042969,254.0,59521.9375,0.0,4631.31689453125,1.0,278.5599975585937,282.83856201171875,294.6810302734375,298.5456237792969,293.1499938964844,293.1499938964844,278.8500061035156,37752.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807657599449158,1.0,0.0,0.0,3.320695877075196,3.320717096328736,7.357859317380644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.29345703125,0.0,1762.6304931640625,1895.4371337890625,0.0,4135.3759765625,0.992580235004425,1.0,0.0,3.0,1.0,0.0
18116460,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7878933548927307,0.4150353074073791,0.3785420656204223,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9130017161369324,0.6525988578796387,0.621399998664856,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9664344191551208,0.7635366320610046,0.5344510674476624,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7916126847267151,0.4210151433944702,0.4041334092617035,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6632585525512695,0.2448874413967132,1.1309064626693726,284.9393920898437,284.95001220703125,300.1666259765625,291.63720703125,297.9814147949219,297.2633361816406,284.9403991699219,1.0,0.717533528804779,0.3339343070983886,0.3339343070983886,1.0,1.0,-3.686546564102173,0.9109339118003844,2.775612592697144,0.0810166224837303,0.8620714545249939,0.8620714545249939,0.0,266.9342346191406,242.0,58499.1875,0.0,4540.16943359375,1.0,278.83935546875,282.9912414550781,294.6092834472656,298.32879638671875,293.1499938964844,293.1499938964844,279.1499938964844,34030.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971509337425232,1.0,0.0,0.0,3.36503267288208,3.365053653717041,7.555651109214523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.1298828125,0.0,1786.5379638671875,1895.4371337890625,0.0,4054.4912109375,1.0,1.0,0.0,3.0,1.0,0.0
18116520,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7878933548927307,0.4150353074073791,0.3785420656204223,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9130017161369324,0.6525988578796387,0.621399998664856,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9664344191551208,0.7635366320610046,0.5344510674476624,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7916126847267151,0.4210151433944702,0.4041334092617035,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6632585525512695,0.2448874413967132,1.1309064626693726,284.9393920898437,284.95001220703125,300.1666259765625,291.63720703125,297.9814147949219,297.2633361816406,284.9403991699219,1.0,0.717533528804779,0.3339343070983886,0.3339343070983886,1.0,1.0,-3.686546564102173,0.9109339118003844,2.775612592697144,0.0810166224837303,0.8620714545249939,0.8620714545249939,0.0,266.9342346191406,242.0,58499.1875,0.0,4540.16943359375,1.0,278.83935546875,282.9912414550781,294.6092834472656,298.32879638671875,293.1499938964844,293.1499938964844,279.1499938964844,34030.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971509337425232,1.0,0.0,0.0,3.36503267288208,3.365053653717041,7.555651109214523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.1298828125,0.0,1786.5379638671875,1895.4371337890625,0.0,4054.4912109375,1.0,1.0,0.0,3.0,1.0,0.0
