time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116580,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7978982925415039,0.4153385162353515,0.3781569302082062,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9257375597953796,0.6521727442741394,0.6202765107154846,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.979865789413452,0.7688620686531067,0.5375855565071106,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8019117712974548,0.4216948747634887,0.4040877521038055,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.6720700860023499,0.2455872744321823,1.1309462785720823,285.0751037597656,284.95001220703125,300.1510314941406,291.6248779296875,297.9864501953125,297.2758483886719,285.07568359375,1.0,0.7116273641586304,0.3337006866931915,0.3337006866931915,1.0,1.0,-3.68848729133606,0.9107453227043152,2.7777419090271,0.0802950784564018,1.0,1.0,0.0,254.04885864257807,230.0,57469.6875,0.0,4464.41650390625,1.0,279.1402282714844,283.1579284667969,294.5926513671875,298.23126220703125,293.1499938964844,293.1499938964844,278.8500061035156,26663.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627006649971008,1.0,0.0,0.0,3.4167869091033936,3.416806936264038,7.789849405526184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8603515625,0.0,1784.21875,1895.4371337890625,0.0,3976.622802734375,1.0,1.0,0.0,3.0,1.0,0.0
18116640,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7978982925415039,0.4153385162353515,0.3781569302082062,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9257375597953796,0.6521727442741394,0.6202765107154846,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.979865789413452,0.7688620686531067,0.5375855565071106,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8019117712974548,0.4216948747634887,0.4040877521038055,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.6720700860023499,0.2455872744321823,1.1309462785720823,285.0751037597656,284.95001220703125,300.1510314941406,291.6248779296875,297.9864501953125,297.2758483886719,285.07568359375,1.0,0.7116273641586304,0.3337006866931915,0.3337006866931915,1.0,1.0,-3.68848729133606,0.9107453227043152,2.7777419090271,0.0802950784564018,1.0,1.0,0.0,254.04885864257807,230.0,57469.6875,0.0,4464.41650390625,1.0,279.1402282714844,283.1579284667969,294.5926513671875,298.23126220703125,293.1499938964844,293.1499938964844,278.8500061035156,26663.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627006649971008,1.0,0.0,0.0,3.4167869091033936,3.416806936264038,7.789849405526184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8603515625,0.0,1784.21875,1895.4371337890625,0.0,3976.622802734375,1.0,1.0,0.0,3.0,1.0,0.0
18116700,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8031302690505981,0.4151015877723694,0.3779607713222503,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9325159788131714,0.6515854001045227,0.619748055934906,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.986221969127655,0.7709587216377258,0.5391145944595337,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.8073170185089111,0.4218199849128723,0.4041307866573334,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.6768300533294678,0.2458498477935791,1.1314018964767456,284.9652404785156,284.95001220703125,300.14324951171875,291.61871337890625,297.98516845703125,297.277099609375,284.96014404296875,1.0,0.7087982296943665,0.3335838615894317,0.3335838615894317,1.0,1.0,-3.690061569213867,0.9108247756958008,2.7792367935180664,0.0800989493727684,0.954846739768982,0.954846739768982,0.0,247.78176879882807,230.0,58515.234375,0.0,4429.2734375,1.0,278.9034729003906,283.01885986328125,294.6473693847656,298.4507141113281,293.1499938964844,293.1499938964844,278.8500061035156,27353.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687673449516296,1.0,0.0,0.0,3.412025690078736,3.412045955657959,7.768155683152145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.6279296875,0.0,1784.56103515625,1895.4371337890625,0.0,4030.34228515625,1.0,1.0,0.0,3.0,1.0,0.0
18116760,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8075940012931824,0.4144580662250519,0.3773137331008911,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9384228587150574,0.6505487561225891,0.6187208890914917,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.991550862789154,0.77254319190979,0.540171205997467,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8119361400604248,0.4216140806674957,0.4038412570953369,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.6810667514801025,0.2458866387605667,1.1309386491775513,284.9299011230469,284.95001220703125,300.135498046875,291.6125793457031,297.9800109863281,297.27325439453125,284.9291687011719,1.0,0.7058142423629761,0.3334741294384002,0.3334741294384002,1.0,1.0,-3.688419818878174,0.909972369670868,2.778447389602661,0.0797027572989463,0.9290732145309448,0.9290732145309448,0.0,242.09109497070312,218.0,58610.98828125,0.0,4388.8740234375,1.0,278.8587951660156,282.9808654785156,294.6438293457031,298.4256591796875,293.1499938964844,293.1499938964844,278.54998779296875,29041.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722594022750854,1.0,0.0,0.0,3.400336265563965,3.400356769561768,7.715020160503627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.2431640625,0.0,1785.3463134765625,1895.4371337890625,0.0,4061.082275390625,1.0,1.0,0.0,3.0,1.0,0.0
18116820,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8152547478675842,0.4127214252948761,0.3754684329032898,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9489009976387024,0.6479063630104065,0.6159749627113342,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9990000128746032,0.7752437591552734,0.5399858355522156,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8200005888938904,0.4207134246826172,0.4027166068553924,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.6887099146842957,0.2455632984638214,1.1281176805496216,284.8363647460937,284.95001220703125,300.1199951171875,291.60028076171875,297.9662170410156,297.26129150390625,284.8393859863281,1.0,0.6992802619934082,0.333254724740982,0.333254724740982,1.0,1.0,-3.677961587905884,0.9061422944068908,2.7718193531036377,0.0784777477383613,0.7979787588119507,0.7979787588119507,0.0,231.57272338867188,206.0,58971.05078125,0.0,4294.0322265625,1.0,278.5611572265625,282.8691711425781,294.6283874511719,298.46026611328125,293.1499938964844,293.1499938964844,278.8500061035156,39237.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805495142936708,1.0,0.0,0.0,3.2674355506896973,3.267456531524658,7.123728664737428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.37060546875,0.0,1705.4188232421875,1895.4371337890625,0.0,4133.498046875,0.9823769330978394,1.0,0.0,3.0,1.0,0.0
18116880,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8152547478675842,0.4127214252948761,0.3754684329032898,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9489009976387024,0.6479063630104065,0.6159749627113342,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.9990000128746032,0.7752437591552734,0.5399858355522156,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.8200005888938904,0.4207134246826172,0.4027166068553924,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.6887099146842957,0.2455632984638214,1.1281176805496216,284.8363647460937,284.95001220703125,300.1199951171875,291.60028076171875,297.9662170410156,297.26129150390625,284.8393859863281,1.0,0.6992802619934082,0.333254724740982,0.333254724740982,1.0,1.0,-3.677961587905884,0.9061422944068908,2.7718193531036377,0.0784777477383613,0.7979787588119507,0.7979787588119507,0.0,231.57272338867188,206.0,58971.05078125,0.0,4294.0322265625,1.0,278.5611572265625,282.8691711425781,294.6283874511719,298.46026611328125,293.1499938964844,293.1499938964844,278.8500061035156,39237.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805495142936708,1.0,0.0,0.0,3.2674355506896973,3.267456531524658,7.123728664737428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.37060546875,0.0,1705.4188232421875,1895.4371337890625,0.0,4133.498046875,0.9823769330978394,1.0,0.0,3.0,1.0,0.0
18116940,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8222845792770386,0.4122781455516815,0.3744727671146393,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9581709504127502,0.6465840935707092,0.6140889525413513,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.7823410630226135,0.5245192646980286,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8272898197174072,0.4206553995609283,0.402106374502182,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6957452893257141,0.2457327246665954,1.1265616416931152,284.9360656738281,284.95001220703125,300.1044616699219,291.5879821777344,297.9725036621094,297.276611328125,284.9365234375,1.0,0.6913671493530273,0.3330352902412414,0.3330352902412414,1.0,1.0,-3.653271436691284,0.8981043100357056,2.755167007446289,0.0759998932480812,0.840174674987793,0.840174674987793,0.0,222.06710815429688,209.0,57866.33984375,0.0,4167.92578125,1.0,278.8388366699219,282.9997863769531,294.5561828613281,298.239501953125,293.1499938964844,293.1499938964844,279.1499938964844,35243.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970491349697113,1.0,0.0,0.0,3.321819305419922,3.321840286254883,7.362839369307039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.28271484375,0.0,1739.2603759765625,1895.4371337890625,0.0,4045.535400390625,0.991210639476776,1.0,0.0,3.0,1.0,0.0
18117000,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8222845792770386,0.4122781455516815,0.3744727671146393,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.9581709504127502,0.6465840935707092,0.6140889525413513,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9990000128746032,0.7823410630226135,0.5245192646980286,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8272898197174072,0.4206553995609283,0.402106374502182,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6957452893257141,0.2457327246665954,1.1265616416931152,284.9360656738281,284.95001220703125,300.1044616699219,291.5879821777344,297.9725036621094,297.276611328125,284.9365234375,1.0,0.6913671493530273,0.3330352902412414,0.3330352902412414,1.0,1.0,-3.653271436691284,0.8981043100357056,2.755167007446289,0.0759998932480812,0.840174674987793,0.840174674987793,0.0,222.06710815429688,209.0,57866.33984375,0.0,4167.92578125,1.0,278.8388366699219,282.9997863769531,294.5561828613281,298.239501953125,293.1499938964844,293.1499938964844,279.1499938964844,35243.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970491349697113,1.0,0.0,0.0,3.321819305419922,3.321840286254883,7.362839369307039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.28271484375,0.0,1739.2603759765625,1895.4371337890625,0.0,4045.535400390625,0.991210639476776,1.0,0.0,3.0,1.0,0.0
18117060,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8267894983291626,0.412405401468277,0.3742862343788147,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9636759161949158,0.6459277868270874,0.6131381392478943,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.7919976711273193,0.5151318907737732,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8320409059524536,0.4211455881595611,0.4022547304630279,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7005748748779297,0.2464215010404586,1.1281754970550537,285.0417175292969,284.95001220703125,300.0888977050781,291.5756530761719,297.9914245605469,297.3072509765625,285.0420837402344,1.0,0.6877522468566895,0.3330699801445007,0.3330699801445007,1.0,1.0,-3.642700910568237,0.8950678110122681,2.74763298034668,0.0750259906053543,0.9484132528305054,0.9484132528305054,0.0,216.75636291503903,212.0,56921.91015625,0.0,4106.720703125,1.0,279.1400146484375,283.1359558105469,294.541748046875,298.146240234375,293.1499938964844,293.1499938964844,278.8500061035156,28771.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613024592399596,1.0,0.0,0.0,3.4030230045318604,3.403043508529663,7.727216484454402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.3525390625,0.0,1786.3626708984375,1895.4371337890625,0.0,3964.187744140625,1.0,1.0,0.0,3.0,1.0,0.0
18117120,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8267894983291626,0.412405401468277,0.3742862343788147,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9636759161949158,0.6459277868270874,0.6131381392478943,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9990000128746032,0.7919976711273193,0.5151318907737732,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8320409059524536,0.4211455881595611,0.4022547304630279,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7005748748779297,0.2464215010404586,1.1281754970550537,285.0417175292969,284.95001220703125,300.0888977050781,291.5756530761719,297.9914245605469,297.3072509765625,285.0420837402344,1.0,0.6877522468566895,0.3330699801445007,0.3330699801445007,1.0,1.0,-3.642700910568237,0.8950678110122681,2.74763298034668,0.0750259906053543,0.9484132528305054,0.9484132528305054,0.0,216.75636291503903,212.0,56921.91015625,0.0,4106.720703125,1.0,279.1400146484375,283.1359558105469,294.541748046875,298.146240234375,293.1499938964844,293.1499938964844,278.8500061035156,28771.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613024592399596,1.0,0.0,0.0,3.4030230045318604,3.403043508529663,7.727216484454402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.3525390625,0.0,1786.3626708984375,1895.4371337890625,0.0,3964.187744140625,1.0,1.0,0.0,3.0,1.0,0.0
18117180,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8279845118522644,0.4114339351654053,0.3736984133720398,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9649924039840698,0.6441500782966614,0.6117919087409973,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7995102405548096,0.511936604976654,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8336336612701416,0.4208883941173553,0.4022218286991119,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7025251984596252,0.2467195242643356,1.1300225257873535,284.90625,284.95001220703125,300.0732727050781,291.5632629394531,297.9958801269531,297.3184509277344,284.9058837890625,1.0,0.686445415019989,0.3331046402454376,0.3331046402454376,1.0,1.0,-3.638712167739868,0.8939968943595886,2.7447152137756348,0.0748554989695549,0.8607692122459412,0.8607692122459412,0.0,214.95700073242188,215.0,57937.38671875,0.0,4084.97119140625,1.0,278.85919189453125,282.9707946777344,294.59228515625,298.33221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33504.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970548689365387,1.0,0.0,0.0,3.3692212104797363,3.3692421913146973,7.574471396765148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.9404296875,0.0,1787.05810546875,1895.4371337890625,0.0,4046.040283203125,1.0,1.0,0.0,3.0,1.0,0.0
18117240,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8279845118522644,0.4114339351654053,0.3736984133720398,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9649924039840698,0.6441500782966614,0.6117919087409973,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7995102405548096,0.511936604976654,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8336336612701416,0.4208883941173553,0.4022218286991119,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7025251984596252,0.2467195242643356,1.1300225257873535,284.90625,284.95001220703125,300.0732727050781,291.5632629394531,297.9958801269531,297.3184509277344,284.9058837890625,1.0,0.686445415019989,0.3331046402454376,0.3331046402454376,1.0,1.0,-3.638712167739868,0.8939968943595886,2.7447152137756348,0.0748554989695549,0.8607692122459412,0.8607692122459412,0.0,214.95700073242188,215.0,57937.38671875,0.0,4084.97119140625,1.0,278.85919189453125,282.9707946777344,294.59228515625,298.33221435546875,293.1499938964844,293.1499938964844,279.1499938964844,33504.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970548689365387,1.0,0.0,0.0,3.3692212104797363,3.3692421913146973,7.574471396765148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.9404296875,0.0,1787.05810546875,1895.4371337890625,0.0,4046.040283203125,1.0,1.0,0.0,3.0,1.0,0.0
18117300,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.827634334564209,0.4111410081386566,0.3732341825962066,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.96448016166687,0.643431544303894,0.610905110836029,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.8030478954315186,0.5119975209236145,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8334802389144897,0.420828640460968,0.4020321369171142,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7025710344314575,0.2468702495098114,1.1303656101226809,285.00860595703125,284.95001220703125,300.0654296875,291.5570678710937,297.9976501464844,297.3233337402344,285.0124206542969,1.0,0.6862903237342834,0.3331219851970672,0.3331219851970672,1.0,1.0,-3.637339591979981,0.8936478495597839,2.743691682815552,0.0747675225138664,0.9302260875701904,0.9302260875701904,0.0,214.9192810058593,215.0,57022.703125,0.0,4081.115234375,1.0,279.0947265625,283.0992126464844,294.5346374511719,298.1244812011719,293.1499938964844,293.1499938964844,279.1499938964844,30320.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656311273574828,1.0,0.0,0.0,3.391453504562378,3.39147424697876,7.67476478813478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.08837890625,0.0,1785.8907470703125,1895.4371337890625,0.0,4002.620361328125,1.0,1.0,0.0,3.0,1.0,0.0
18117360,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.827529788017273,0.4111270606517792,0.3731397092342376,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9641731977462769,0.6430285573005676,0.6104258298873901,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.806769609451294,0.5120761394500732,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8334923386573792,0.4209963977336883,0.4021126329898834,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7027714848518372,0.2471676915884018,1.1314524412155151,285.03485107421875,284.95001220703125,300.0575561523437,291.5508117675781,298.0013427734375,297.33087158203125,285.0353698730469,1.0,0.6864727139472961,0.3330834209918976,0.3330834209918976,1.0,1.0,-3.63814377784729,0.8937748074531555,2.7443687915802,0.0746670439839363,0.972621500492096,0.972621500492096,0.0,214.99415588378903,218.0,56928.32421875,0.0,4083.7109375,1.0,279.1410827636719,283.12908935546875,294.52886962890625,298.1454772949219,293.1499938964844,293.1499938964844,278.8500061035156,27642.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632529616355896,1.0,0.0,0.0,3.410027265548706,3.4100475311279297,7.759058462397661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.08203125,0.0,1784.7008056640625,1895.4371337890625,0.0,3981.529541015625,1.0,1.0,0.0,3.0,1.0,0.0
18117420,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8259374499320984,0.4100074172019958,0.3725040853023529,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9619380235671996,0.6411161422729492,0.609032154083252,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8124136924743652,0.5143835544586182,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8322644829750061,0.4205838143825531,0.402017205953598,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7019906044006348,0.2472839802503585,1.1329814195632937,284.89874267578125,284.95001220703125,300.04168701171875,291.5382385253906,297.9959716796875,297.32916259765625,284.8984375,1.0,0.6873981952667236,0.3330062627792358,0.3330062627792358,1.0,1.0,-3.6402065753936768,0.8941327929496765,2.7460737228393555,0.0746297836303711,0.8800315260887146,0.8800315260887146,0.0,216.2581787109375,221.0,58005.62109375,0.0,4097.0224609375,1.0,278.859130859375,282.9622497558594,294.5675048828125,298.31268310546875,293.1499938964844,293.1499938964844,279.1499938964844,31949.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721758961677552,1.0,0.0,0.0,3.3800978660583496,3.3801186084747314,7.62345564453426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.947265625,0.0,1786.521728515625,1895.4371337890625,0.0,4060.348876953125,1.0,1.0,0.0,3.0,1.0,0.0
18117480,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8259374499320984,0.4100074172019958,0.3725040853023529,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9619380235671996,0.6411161422729492,0.609032154083252,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8124136924743652,0.5143835544586182,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8322644829750061,0.4205838143825531,0.402017205953598,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7019906044006348,0.2472839802503585,1.1329814195632937,284.89874267578125,284.95001220703125,300.04168701171875,291.5382385253906,297.9959716796875,297.32916259765625,284.8984375,1.0,0.6873981952667236,0.3330062627792358,0.3330062627792358,1.0,1.0,-3.6402065753936768,0.8941327929496765,2.7460737228393555,0.0746297836303711,0.8800315260887146,0.8800315260887146,0.0,216.2581787109375,221.0,58005.62109375,0.0,4097.0224609375,1.0,278.859130859375,282.9622497558594,294.5675048828125,298.31268310546875,293.1499938964844,293.1499938964844,279.1499938964844,31949.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721758961677552,1.0,0.0,0.0,3.3800978660583496,3.3801186084747314,7.62345564453426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.947265625,0.0,1786.521728515625,1895.4371337890625,0.0,4060.348876953125,1.0,1.0,0.0,3.0,1.0,0.0
18117540,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8237923979759216,0.4096035063266754,0.371913880109787,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9589169025421144,0.6399280428886414,0.6076585054397583,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.8183419108390808,0.5178813934326172,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8304250240325928,0.4206089079380035,0.4018818438053131,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.700538158416748,0.2475872486829757,1.134029507637024,285.0313415527344,284.95001220703125,300.0256652832031,291.5255432128906,297.9950866699219,297.333251953125,285.0322265625,1.0,0.6887622475624084,0.3329291045665741,0.3329291045665741,1.0,1.0,-3.643143177032471,0.8947548866271973,2.748388290405273,0.0745364874601364,0.9913869500160216,0.9913869500160216,0.0,218.16554260253903,224.0,56981.171875,0.0,4116.6806640625,1.0,279.13970947265625,283.1249694824219,294.5038757324219,298.1236877441406,293.1499938964844,293.1499938964844,278.8500061035156,26952.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964707612991333,1.0,0.0,0.0,3.4147958755493164,3.41481614112854,7.780774353705056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.060546875,0.0,1784.363525390625,1895.4371337890625,0.0,3994.43701171875,1.0,1.0,0.0,3.0,1.0,0.0
18117600,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8237923979759216,0.4096035063266754,0.371913880109787,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9589169025421144,0.6399280428886414,0.6076585054397583,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.8183419108390808,0.5178813934326172,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8304250240325928,0.4206089079380035,0.4018818438053131,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.700538158416748,0.2475872486829757,1.134029507637024,285.0313415527344,284.95001220703125,300.0256652832031,291.5255432128906,297.9950866699219,297.333251953125,285.0322265625,1.0,0.6887622475624084,0.3329291045665741,0.3329291045665741,1.0,1.0,-3.643143177032471,0.8947548866271973,2.748388290405273,0.0745364874601364,0.9913869500160216,0.9913869500160216,0.0,218.16554260253903,224.0,56981.171875,0.0,4116.6806640625,1.0,279.13970947265625,283.1249694824219,294.5038757324219,298.1236877441406,293.1499938964844,293.1499938964844,278.8500061035156,26952.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964707612991333,1.0,0.0,0.0,3.4147958755493164,3.41481614112854,7.780774353705056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.060546875,0.0,1784.363525390625,1895.4371337890625,0.0,3994.43701171875,1.0,1.0,0.0,3.0,1.0,0.0
18117660,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8211835026741028,0.4084036946296692,0.37124103307724,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.955290138721466,0.637968122959137,0.6062571406364441,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.8230167627334595,0.5222284197807312,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8282009959220886,0.4201420545578003,0.4017718136310577,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6987255215644836,0.2475907057523727,1.1352208852767944,284.8949279785156,284.95001220703125,300.00946044921875,291.5127258300781,297.9852905273437,297.3260498046875,284.8945617675781,1.0,0.6904834508895874,0.3327231109142303,0.3327231109142303,1.0,1.0,-3.647183656692505,0.8952912092208862,2.751892328262329,0.0742580145597457,0.8967111110687256,0.8967111110687256,0.0,220.5814514160156,227.0,58077.9765625,0.0,4142.46630859375,1.0,278.8590087890625,282.9574279785156,294.5417785644531,298.290771484375,293.1499938964844,293.1499938964844,278.54998779296875,30778.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735286235809326,1.0,0.0,0.0,3.38826060295105,3.388281345367432,7.660320875402249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.6396484375,0.0,1786.0755615234375,1895.4371337890625,0.0,4072.221435546875,1.0,1.0,0.0,3.0,1.0,0.0
18117720,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8211835026741028,0.4084036946296692,0.37124103307724,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.955290138721466,0.637968122959137,0.6062571406364441,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.8230167627334595,0.5222284197807312,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8282009959220886,0.4201420545578003,0.4017718136310577,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6987255215644836,0.2475907057523727,1.1352208852767944,284.8949279785156,284.95001220703125,300.00946044921875,291.5127258300781,297.9852905273437,297.3260498046875,284.8945617675781,1.0,0.6904834508895874,0.3327231109142303,0.3327231109142303,1.0,1.0,-3.647183656692505,0.8952912092208862,2.751892328262329,0.0742580145597457,0.8967111110687256,0.8967111110687256,0.0,220.5814514160156,227.0,58077.9765625,0.0,4142.46630859375,1.0,278.8590087890625,282.9574279785156,294.5417785644531,298.290771484375,293.1499938964844,293.1499938964844,278.54998779296875,30778.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735286235809326,1.0,0.0,0.0,3.38826060295105,3.388281345367432,7.660320875402249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.6396484375,0.0,1786.0755615234375,1895.4371337890625,0.0,4072.221435546875,1.0,1.0,0.0,3.0,1.0,0.0
18117780,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8171985745429993,0.4066771864891052,0.369800865650177,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9499545097351074,0.6353737711906433,0.6039559841156006,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9990000128746032,0.8263683319091797,0.5283159017562866,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.82471764087677,0.4191374182701111,0.4009783565998077,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6955885887145996,0.2471339702606201,1.133997917175293,284.8467712402344,284.95001220703125,299.9930114746094,291.49969482421875,297.9686889648437,297.3100280761719,284.84832763671875,1.0,0.6920869946479797,0.3325171172618866,0.3325171172618866,1.0,1.0,-3.647582530975342,0.8947356939315796,2.7528467178344727,0.0736623480916023,0.7857739925384521,0.7857739925384521,0.0,223.73980712890625,230.0,58313.015625,0.0,4163.21142578125,1.0,278.5616760253906,282.89129638671875,294.522216796875,298.307373046875,293.1499938964844,293.1499938964844,278.8500061035156,39969.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807921051979064,1.0,0.0,0.0,3.217159509658813,3.217180252075196,6.906189469191304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.5341796875,0.0,1646.458251953125,1895.4371337890625,0.0,4135.60498046875,0.9709097146987916,1.0,0.0,3.0,1.0,0.0
18117840,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8171985745429993,0.4066771864891052,0.369800865650177,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9499545097351074,0.6353737711906433,0.6039559841156006,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9990000128746032,0.8263683319091797,0.5283159017562866,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.82471764087677,0.4191374182701111,0.4009783565998077,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6955885887145996,0.2471339702606201,1.133997917175293,284.8467712402344,284.95001220703125,299.9930114746094,291.49969482421875,297.9686889648437,297.3100280761719,284.84832763671875,1.0,0.6920869946479797,0.3325171172618866,0.3325171172618866,1.0,1.0,-3.647582530975342,0.8947356939315796,2.7528467178344727,0.0736623480916023,0.7857739925384521,0.7857739925384521,0.0,223.73980712890625,230.0,58313.015625,0.0,4163.21142578125,1.0,278.5616760253906,282.89129638671875,294.522216796875,298.307373046875,293.1499938964844,293.1499938964844,278.8500061035156,39969.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807921051979064,1.0,0.0,0.0,3.217159509658813,3.217180252075196,6.906189469191304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.5341796875,0.0,1646.458251953125,1895.4371337890625,0.0,4135.60498046875,0.9709097146987916,1.0,0.0,3.0,1.0,0.0
18117900,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8156343102455139,0.4064237177371979,0.3693783283233642,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.94774329662323,0.6347130537033081,0.6031134128570557,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.8287187814712524,0.5309078693389893,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8233251571655273,0.4190610349178314,0.4007635712623596,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6943196058273315,0.247147724032402,1.1337273120880127,284.95098876953125,284.95001220703125,299.9847106933594,291.4931030273437,297.9662170410156,297.3096923828125,284.95135498046875,1.0,0.6929154992103577,0.3324141204357147,0.3324141204357147,1.0,1.0,-3.648589849472046,0.8946998715400696,2.753890037536621,0.0733562484383583,0.8391246795654297,0.8391246795654297,0.0,225.131591796875,230.0,57584.7109375,0.0,4174.58349609375,1.0,278.79058837890625,283.0152893066406,294.4569091796875,298.08270263671875,293.1499938964844,293.1499938964844,278.8500061035156,35126.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739949107170104,1.0,0.0,0.0,3.253283262252808,3.2533035278320312,7.06215189438808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.5244140625,0.0,1646.672607421875,1895.4371337890625,0.0,4076.308837890625,0.9752032160758972,1.0,0.0,3.0,1.0,0.0
18117960,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.814551591873169,0.4062561690807342,0.3692721724510193,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.946097493171692,0.6341818571090698,0.6026435494422913,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9990000128746032,0.8312421441078186,0.5329684615135193,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8223703503608704,0.4191103279590606,0.400824099779129,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6934922933578491,0.2472695708274841,1.134321689605713,284.9500427246094,284.95001220703125,299.9763488769531,291.4864807128906,297.965087890625,297.31109619140625,284.9505310058594,1.0,0.6938484311103821,0.3323209583759308,0.3323209583759308,1.0,1.0,-3.6511619091033936,0.8951558470726013,2.7560060024261475,0.073224052786827,0.8383427262306213,0.8383427262306213,0.0,226.3290100097656,233.0,57558.05078125,0.0,4188.93603515625,1.0,278.839111328125,283.0195617675781,294.454833984375,298.1097717285156,293.1499938964844,293.1499938964844,279.1499938964844,34723.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707965850830078,1.0,0.0,0.0,3.2889111042022705,3.288931608200073,7.217679467430571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.3330078125,0.0,1689.79638671875,1895.4371337890625,0.0,4048.22216796875,0.9818543195724488,1.0,0.0,3.0,1.0,0.0
18118020,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8125442862510681,0.4061189293861389,0.3691796362400055,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9430256485939026,0.6333915591239929,0.6019139289855957,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.836735188961029,0.5369361042976379,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.820684552192688,0.419460654258728,0.401164561510086,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6921312212944031,0.2477341592311859,1.1364790201187134,285.042724609375,284.95001220703125,299.9593811035156,291.4730529785156,297.9651794433594,297.31695556640625,285.0435485839844,1.0,0.6959249377250671,0.3321346342563629,0.3321346342563629,1.0,1.0,-3.65794849395752,0.8965557813644409,2.761392831802368,0.0731002241373062,0.9429266452789308,0.9429266452789308,0.0,228.73573303222656,236.0,56916.890625,0.0,4222.189453125,1.0,279.13885498046875,283.1380310058594,294.4476623535156,298.046875,293.1499938964844,293.1499938964844,278.8500061035156,29112.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633756279945374,1.0,0.0,0.0,3.399479866027832,3.3995003700256348,7.711134344390302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9970703125,0.0,1784.8699951171875,1895.4371337890625,0.0,3982.61865234375,1.0,1.0,0.0,3.0,1.0,0.0
18118080,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8125442862510681,0.4061189293861389,0.3691796362400055,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9430256485939026,0.6333915591239929,0.6019139289855957,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9990000128746032,0.836735188961029,0.5369361042976379,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.820684552192688,0.419460654258728,0.401164561510086,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.6921312212944031,0.2477341592311859,1.1364790201187134,285.042724609375,284.95001220703125,299.9593811035156,291.4730529785156,297.9651794433594,297.31695556640625,285.0435485839844,1.0,0.6959249377250671,0.3321346342563629,0.3321346342563629,1.0,1.0,-3.65794849395752,0.8965557813644409,2.761392831802368,0.0731002241373062,0.9429266452789308,0.9429266452789308,0.0,228.73573303222656,236.0,56916.890625,0.0,4222.189453125,1.0,279.13885498046875,283.1380310058594,294.4476623535156,298.046875,293.1499938964844,293.1499938964844,278.8500061035156,29112.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633756279945374,1.0,0.0,0.0,3.399479866027832,3.3995003700256348,7.711134344390302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9970703125,0.0,1784.8699951171875,1895.4371337890625,0.0,3982.61865234375,1.0,1.0,0.0,3.0,1.0,0.0
18118140,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8095264434814453,0.4048925936222076,0.3684954941272735,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9388039112091064,0.6314683556556702,0.6005721688270569,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.8406484127044678,0.5420774817466736,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.818211555480957,0.4190411269664764,0.4011323451995849,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.690072238445282,0.2477364838123321,1.13780677318573,284.91082763671875,284.95001220703125,299.9421081542969,291.4593505859375,297.9539794921875,297.30816650390625,284.9105224609375,1.0,0.698058545589447,0.331948310136795,0.331948310136795,1.0,1.0,-3.663262128829956,0.8975135087966919,2.7657487392425537,0.0729729607701301,0.8596487045288086,0.8596487045288086,0.0,231.71792602539065,239.0,57986.30859375,0.0,4255.16650390625,1.0,278.85919189453125,282.9753723144531,294.4947814941406,298.2365417480469,293.1499938964844,293.1499938964844,279.1499938964844,33641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739447832107544,1.0,0.0,0.0,3.368255376815796,3.368276357650757,7.570129696432559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.65576171875,0.0,1787.1026611328125,1895.4371337890625,0.0,4075.869384765625,1.0,1.0,0.0,3.0,1.0,0.0
18118200,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8095264434814453,0.4048925936222076,0.3684954941272735,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9388039112091064,0.6314683556556702,0.6005721688270569,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.8406484127044678,0.5420774817466736,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.818211555480957,0.4190411269664764,0.4011323451995849,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.690072238445282,0.2477364838123321,1.13780677318573,284.91082763671875,284.95001220703125,299.9421081542969,291.4593505859375,297.9539794921875,297.30816650390625,284.9105224609375,1.0,0.698058545589447,0.331948310136795,0.331948310136795,1.0,1.0,-3.663262128829956,0.8975135087966919,2.7657487392425537,0.0729729607701301,0.8596487045288086,0.8596487045288086,0.0,231.71792602539065,239.0,57986.30859375,0.0,4255.16650390625,1.0,278.85919189453125,282.9753723144531,294.4947814941406,298.2365417480469,293.1499938964844,293.1499938964844,279.1499938964844,33641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739447832107544,1.0,0.0,0.0,3.368255376815796,3.368276357650757,7.570129696432559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.65576171875,0.0,1787.1026611328125,1895.4371337890625,0.0,4075.869384765625,1.0,1.0,0.0,3.0,1.0,0.0
18118260,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8064709901809692,0.4043667614459991,0.3678454160690307,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9345309734344482,0.6302191019058228,0.5992005467414856,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.8451371192932129,0.5472747087478638,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8156625032424927,0.4190215468406677,0.4010079801082611,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6878823637962341,0.2479171901941299,1.138516545295715,285.0376892089844,284.95001220703125,299.9244689941406,291.4454040527344,297.948486328125,297.30712890625,285.0384826660156,1.0,0.7001133561134338,0.3316896855831146,0.3316896855831146,1.0,1.0,-3.667781829833984,0.8980112075805664,2.769770622253418,0.0724205449223518,0.97342187166214,0.97342187166214,0.0,234.7093200683593,242.0,56999.27734375,0.0,4286.15234375,1.0,279.1396179199219,283.1319274902344,294.4281005859375,298.0489196777344,293.1499938964844,293.1499938964844,278.8500061035156,27648.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387080192566,1.0,0.0,0.0,3.4099838733673096,3.410004138946533,7.758860078865837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.13671875,0.0,1784.703857421875,1895.4371337890625,0.0,4018.155029296875,1.0,1.0,0.0,3.0,1.0,0.0
18118320,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8064709901809692,0.4043667614459991,0.3678454160690307,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9345309734344482,0.6302191019058228,0.5992005467414856,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.8451371192932129,0.5472747087478638,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8156625032424927,0.4190215468406677,0.4010079801082611,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.6878823637962341,0.2479171901941299,1.138516545295715,285.0376892089844,284.95001220703125,299.9244689941406,291.4454040527344,297.948486328125,297.30712890625,285.0384826660156,1.0,0.7001133561134338,0.3316896855831146,0.3316896855831146,1.0,1.0,-3.667781829833984,0.8980112075805664,2.769770622253418,0.0724205449223518,0.97342187166214,0.97342187166214,0.0,234.7093200683593,242.0,56999.27734375,0.0,4286.15234375,1.0,279.1396179199219,283.1319274902344,294.4281005859375,298.0489196777344,293.1499938964844,293.1499938964844,278.8500061035156,27648.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387080192566,1.0,0.0,0.0,3.4099838733673096,3.410004138946533,7.758860078865837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.13671875,0.0,1784.703857421875,1895.4371337890625,0.0,4018.155029296875,1.0,1.0,0.0,3.0,1.0,0.0
18118380,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8032326698303223,0.4030565619468689,0.3670898377895355,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9301348328590392,0.6281958222389221,0.5977567434310913,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.8484676480293274,0.5526227355003357,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8130322694778442,0.4184960126876831,0.4008657038211822,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6856616139411926,0.2477952092885971,1.1392571926116943,284.9021301269531,284.95001220703125,299.906494140625,291.43115234375,297.9354553222656,297.2963562011719,284.9017639160156,1.0,0.7021940350532532,0.3314310610294342,0.3314310610294342,1.0,1.0,-3.672296285629273,0.8984924554824829,2.7738037109375,0.0719894543290138,0.8836458921432495,0.8836458921432495,0.0,237.8174743652344,245.0,58082.23046875,0.0,4317.916015625,1.0,278.85906982421875,282.9656066894531,294.4621887207031,298.2115173339844,293.1499938964844,293.1499938964844,279.1499938964844,31702.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765897393226624,1.0,0.0,0.0,3.381822109222412,3.381842851638794,7.631235234839551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.54541015625,0.0,1786.4306640625,1895.4371337890625,0.0,4099.009765625,1.0,1.0,0.0,3.0,1.0,0.0
