time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118440,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8032326698303223,0.4030565619468689,0.3670898377895355,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9301348328590392,0.6281958222389221,0.5977567434310913,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.8484676480293274,0.5526227355003357,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8130322694778442,0.4184960126876831,0.4008657038211822,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6856616139411926,0.2477952092885971,1.1392571926116943,284.9021301269531,284.95001220703125,299.906494140625,291.43115234375,297.9354553222656,297.2963562011719,284.9017639160156,1.0,0.7021940350532532,0.3314310610294342,0.3314310610294342,1.0,1.0,-3.672296285629273,0.8984924554824829,2.7738037109375,0.0719894543290138,0.8836458921432495,0.8836458921432495,0.0,237.8174743652344,245.0,58082.23046875,0.0,4317.916015625,1.0,278.85906982421875,282.9656066894531,294.4621887207031,298.2115173339844,293.1499938964844,293.1499938964844,279.1499938964844,31702.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765897393226624,1.0,0.0,0.0,3.381822109222412,3.381842851638794,7.631235234839551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.54541015625,0.0,1786.4306640625,1895.4371337890625,0.0,4099.009765625,1.0,1.0,0.0,3.0,1.0,0.0
18118500,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8013646006584167,0.4026104509830475,0.3665427267551422,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9276526570320128,0.6273732781410217,0.5968300700187683,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.85028475522995,0.5555632710456848,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8114797472953796,0.418332040309906,0.4006299674510956,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6843144297599792,0.2477589845657348,1.1390126943588257,285.0062561035156,284.95001220703125,299.8973388671875,291.4239196777344,297.9306030273437,297.29315185546875,285.01031494140625,1.0,0.703152596950531,0.331301748752594,0.331301748752594,1.0,1.0,-3.67348051071167,0.8984184265136719,2.775062322616577,0.0716328769922256,0.9530911445617676,0.9530911445617676,0.0,239.4715270996093,245.0,57138.12109375,0.0,4331.5302734375,1.0,279.09503173828125,283.0966491699219,294.402099609375,297.9992370605469,293.1499938964844,293.1499938964844,279.1499938964844,29059.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716507196426392,1.0,0.0,0.0,3.4002127647399902,3.400233268737793,7.71445968439366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.9296875,0.0,1785.3541259765625,1895.4371337890625,0.0,4055.734375,1.0,1.0,0.0,3.0,1.0,0.0
18118560,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.800093948841095,0.4024689793586731,0.3663682043552398,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9258377552032472,0.626886785030365,0.5963101387023926,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.8525184988975525,0.5578755736351013,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8104062080383301,0.4184198081493377,0.4006721079349518,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.6834173798561096,0.2478939890861511,1.139547348022461,285.0348205566406,284.95001220703125,299.8880920410156,291.4165954589844,297.9289855957031,297.29425048828125,285.035400390625,1.0,0.7041743993759155,0.331188827753067,0.331188827753067,1.0,1.0,-3.6761183738708496,0.8988234400749207,2.777294874191284,0.071418359875679,0.9965774416923524,0.9965774416923524,0.0,240.85948181152344,248.0,57031.234375,0.0,4347.45703125,1.0,279.1411437988281,283.1291198730469,294.3944396972656,298.016845703125,293.1499938964844,293.1499938964844,278.8500061035156,26767.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692049622535706,1.0,0.0,0.0,3.41607403755188,3.4160940647125244,7.786599667269911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.2294921875,0.0,1784.2708740234375,1895.4371337890625,0.0,4034.201904296875,1.0,1.0,0.0,3.0,1.0,0.0
18118620,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7969415187835693,0.4011273086071014,0.3655939996242523,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.92158442735672,0.624841034412384,0.5948532819747925,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8554639220237732,0.5631404519081116,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8077812790870667,0.4178742170333862,0.4005140662193298,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6812487840652466,0.2477245330810547,1.1400713920593262,284.89556884765625,284.95001220703125,299.8692932128906,291.40167236328125,297.9156494140625,297.28326416015625,284.8951416015625,1.0,0.7061874866485596,0.3309629559516907,0.3309629559516907,1.0,1.0,-3.6802148818969727,0.8992856740951538,2.7809290885925293,0.0710585713386535,0.9011855125427246,0.9011855125427246,0.0,243.9575042724609,251.0,58131.17578125,0.0,4378.14892578125,1.0,278.8590393066406,282.9588928222656,294.4310913085937,298.1827392578125,293.1499938964844,293.1499938964844,278.54998779296875,30490.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978122889995575,1.0,0.0,0.0,3.3902688026428223,3.390289545059204,7.669403316867829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.064453125,0.0,1785.9599609375,1895.4371337890625,0.0,4112.38525390625,1.0,1.0,0.0,3.0,1.0,0.0
18118680,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7969415187835693,0.4011273086071014,0.3655939996242523,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.92158442735672,0.624841034412384,0.5948532819747925,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.8554639220237732,0.5631404519081116,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8077812790870667,0.4178742170333862,0.4005140662193298,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6812487840652466,0.2477245330810547,1.1400713920593262,284.89556884765625,284.95001220703125,299.8692932128906,291.40167236328125,297.9156494140625,297.28326416015625,284.8951416015625,1.0,0.7061874866485596,0.3309629559516907,0.3309629559516907,1.0,1.0,-3.6802148818969727,0.8992856740951538,2.7809290885925293,0.0710585713386535,0.9011855125427246,0.9011855125427246,0.0,243.9575042724609,251.0,58131.17578125,0.0,4378.14892578125,1.0,278.8590393066406,282.9588928222656,294.4310913085937,298.1827392578125,293.1499938964844,293.1499938964844,278.54998779296875,30490.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978122889995575,1.0,0.0,0.0,3.3902688026428223,3.390289545059204,7.669403316867829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.064453125,0.0,1785.9599609375,1895.4371337890625,0.0,4112.38525390625,1.0,1.0,0.0,3.0,1.0,0.0
18118740,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7926599383354187,0.3992399871349334,0.3640339970588684,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9161275625228882,0.6221442818641663,0.5924820303916931,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9990000128746032,0.8571534156799316,0.5696070790290833,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8040738701820374,0.4167883396148681,0.3996646404266357,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.6780974864959717,0.2471062690019607,1.1382044553756714,284.84375,284.95001220703125,299.8500061035156,291.38641357421875,297.89630126953125,297.2645874023437,284.8454284667969,1.0,0.707879364490509,0.3307371139526367,0.3307371139526367,1.0,1.0,-3.679999828338623,0.8984782695770264,2.7815215587615967,0.070347860455513,0.7866926789283752,0.7866926789283752,0.0,247.5425262451172,254.0,58362.99609375,0.0,4400.099609375,1.0,278.5616149902344,282.8892822265625,294.4096984863281,298.1977233886719,293.1499938964844,293.1499938964844,278.8500061035156,39958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855353236198424,1.0,0.0,0.0,3.2212178707122803,3.221238613128662,6.923624482624291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.384765625,0.0,1651.625,1895.4371337890625,0.0,4176.64990234375,0.9719162583351136,1.0,0.0,3.0,1.0,0.0
18118800,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7926599383354187,0.3992399871349334,0.3640339970588684,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9161275625228882,0.6221442818641663,0.5924820303916931,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9990000128746032,0.8571534156799316,0.5696070790290833,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8040738701820374,0.4167883396148681,0.3996646404266357,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.6780974864959717,0.2471062690019607,1.1382044553756714,284.84375,284.95001220703125,299.8500061035156,291.38641357421875,297.89630126953125,297.2645874023437,284.8454284667969,1.0,0.707879364490509,0.3307371139526367,0.3307371139526367,1.0,1.0,-3.679999828338623,0.8984782695770264,2.7815215587615967,0.070347860455513,0.7866926789283752,0.7866926789283752,0.0,247.5425262451172,254.0,58362.99609375,0.0,4400.099609375,1.0,278.5616149902344,282.8892822265625,294.4096984863281,298.1977233886719,293.1499938964844,293.1499938964844,278.8500061035156,39958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855353236198424,1.0,0.0,0.0,3.2212178707122803,3.221238613128662,6.923624482624291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.384765625,0.0,1651.625,1895.4371337890625,0.0,4176.64990234375,0.9719162583351136,1.0,0.0,3.0,1.0,0.0
18118860,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7897180914878845,0.3985086679458618,0.3632956743240356,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.912205159664154,0.6206765174865723,0.5909886956214905,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9990000128746032,0.860403835773468,0.5746445655822754,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8014454245567322,0.4165206849575043,0.3993616700172424,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6758299469947815,0.2469180822372436,1.1374619007110596,284.9486389160156,284.95001220703125,299.8296813964844,291.3724975585937,297.8887939453125,297.26171875,284.949462890625,1.0,0.7095750570297241,0.3305251598358154,0.3305251598358154,1.0,1.0,-3.6821129322052,0.8984040021896362,2.7837088108062744,0.0697576254606247,0.8381808400154114,0.8381808400154114,0.0,250.46871948242188,257.0,57551.61328125,0.0,4424.3349609375,1.0,278.83837890625,283.02069091796875,294.3405456542969,297.9945373535156,293.1499938964844,293.1499938964844,279.1499938964844,34921.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754030108451844,1.0,0.0,0.0,3.286768913269043,3.2867894172668457,7.208279839687748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.619140625,0.0,1688.8887939453125,1895.4371337890625,0.0,4088.6376953125,0.9818819761276244,1.0,0.0,3.0,1.0,0.0
18118920,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7897180914878845,0.3985086679458618,0.3632956743240356,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.912205159664154,0.6206765174865723,0.5909886956214905,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9990000128746032,0.860403835773468,0.5746445655822754,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8014454245567322,0.4165206849575043,0.3993616700172424,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6758299469947815,0.2469180822372436,1.1374619007110596,284.9486389160156,284.95001220703125,299.8296813964844,291.3724975585937,297.8887939453125,297.26171875,284.949462890625,1.0,0.7095750570297241,0.3305251598358154,0.3305251598358154,1.0,1.0,-3.6821129322052,0.8984040021896362,2.7837088108062744,0.0697576254606247,0.8381808400154114,0.8381808400154114,0.0,250.46871948242188,257.0,57551.61328125,0.0,4424.3349609375,1.0,278.83837890625,283.02069091796875,294.3405456542969,297.9945373535156,293.1499938964844,293.1499938964844,279.1499938964844,34921.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754030108451844,1.0,0.0,0.0,3.286768913269043,3.2867894172668457,7.208279839687748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.619140625,0.0,1688.8887939453125,1895.4371337890625,0.0,4088.6376953125,0.9818819761276244,1.0,0.0,3.0,1.0,0.0
18118980,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7871743440628052,0.3978729248046875,0.3628130555152893,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9088354110717772,0.6194010972976685,0.5898674130439758,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.8639968037605286,0.5793063640594482,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.799208402633667,0.4164073467254638,0.3993322849273681,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6738865375518799,0.2468023598194122,1.137380838394165,285.0369873046875,284.95001220703125,299.8077697753906,291.36151123046875,297.88311767578125,297.2617492675781,285.03765869140625,1.0,0.7113868594169617,0.3303131759166717,0.3303131759166717,1.0,1.0,-3.68565845489502,0.898749828338623,2.7869086265563965,0.0693193450570106,0.9374038577079772,0.9374038577079772,0.0,253.2789001464844,260.0,56856.0078125,0.0,4451.82763671875,1.0,279.1387939453125,283.1358642578125,294.3334350585937,297.92803955078125,293.1499938964844,293.1499938964844,278.8500061035156,29358.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673933386802672,1.0,0.0,0.0,3.3977575302124023,3.397778034210205,7.703322353336262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.580078125,0.0,1784.9508056640625,1895.4371337890625,0.0,4018.210205078125,1.0,1.0,0.0,3.0,1.0,0.0
18119040,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7871743440628052,0.3978729248046875,0.3628130555152893,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9088354110717772,0.6194010972976685,0.5898674130439758,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.9990000128746032,0.8639968037605286,0.5793063640594482,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.799208402633667,0.4164073467254638,0.3993322849273681,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.6738865375518799,0.2468023598194122,1.137380838394165,285.0369873046875,284.95001220703125,299.8077697753906,291.36151123046875,297.88311767578125,297.2617492675781,285.03765869140625,1.0,0.7113868594169617,0.3303131759166717,0.3303131759166717,1.0,1.0,-3.68565845489502,0.898749828338623,2.7869086265563965,0.0693193450570106,0.9374038577079772,0.9374038577079772,0.0,253.2789001464844,260.0,56856.0078125,0.0,4451.82763671875,1.0,279.1387939453125,283.1358642578125,294.3334350585937,297.92803955078125,293.1499938964844,293.1499938964844,278.8500061035156,29358.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673933386802672,1.0,0.0,0.0,3.3977575302124023,3.397778034210205,7.703322353336262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.580078125,0.0,1784.9508056640625,1895.4371337890625,0.0,4018.210205078125,1.0,1.0,0.0,3.0,1.0,0.0
18119100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7856801152229309,0.3971188962459564,0.3624227643013,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.9069661498069764,0.6183227896690369,0.5891635417938232,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9990000128746032,0.865118145942688,0.5819017291069031,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7979105710983276,0.4160451889038086,0.3992254734039306,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.672755777835846,0.2465419024229049,1.1370469331741333,284.9288635253906,284.95001220703125,299.7962646484375,291.3570556640625,297.8760986328125,297.2565002441406,284.9246520996094,1.0,0.7122843265533447,0.3302071988582611,0.3302071988582611,1.0,1.0,-3.6869382858276367,0.8987753987312317,2.78816294670105,0.0691133886575698,0.8779227137565613,0.8779227137565613,0.0,254.8222503662109,260.0,57813.69921875,0.0,4465.091796875,1.0,278.9042663574219,283.0008544921875,294.38897705078125,298.1455383300781,293.1499938964844,293.1499938964844,278.8500061035156,31232.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737699031829834,1.0,0.0,0.0,3.385096788406372,3.385117530822754,7.646021344953624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.9189453125,0.0,1786.2529296875,1895.4371337890625,0.0,4074.337158203125,1.0,1.0,0.0,3.0,1.0,0.0
18119160,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7836003303527832,0.3960325121879577,0.361627995967865,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.904543399810791,0.6168740391731262,0.5880089998245239,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.8656265139579773,0.5851408839225769,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7960940003395081,0.4153908491134643,0.3987903296947479,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6711499094963074,0.2460541129112243,1.1356351375579834,284.90313720703125,284.95001220703125,299.78436279296875,291.353271484375,297.86541748046875,297.24658203125,284.90283203125,1.0,0.71306312084198,0.330100268125534,0.330100268125534,1.0,1.0,-3.686272382736206,0.8982254266738892,2.7880470752716064,0.0687736421823501,0.8482102155685425,0.8482102155685425,0.0,256.6477966308594,263.0,57844.609375,0.0,4474.73974609375,1.0,278.8591003417969,282.97320556640625,294.3852233886719,298.116943359375,293.1499938964844,293.1499938964844,279.1499938964844,34593.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772107601165771,1.0,0.0,0.0,3.361574649810791,3.361595869064331,7.540130013694579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.78857421875,0.0,1787.395751953125,1895.4371337890625,0.0,4104.43115234375,1.0,1.0,0.0,3.0,1.0,0.0
18119220,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7800149917602539,0.3947798907756805,0.3603779077529907,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9003772139549255,0.6148942708969116,0.586012065410614,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.8677154779434204,0.5910035967826843,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7928766012191772,0.4146744310855865,0.3980620503425598,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6682048439979553,0.2453644722700119,1.1327080726623535,285.0233764648437,284.95001220703125,299.75946044921875,291.3475341796875,297.8523864746094,297.2380065917969,285.02392578125,1.0,0.7145020961761475,0.3298863768577575,0.3298863768577575,1.0,1.0,-3.6850175857543945,0.897153913974762,2.7878634929656982,0.0679503828287124,0.9505386352539062,0.9505386352539062,0.0,259.9667053222656,266.0,56787.6875,0.0,4492.16259765625,1.0,279.1395568847656,283.1248779296875,294.3256225585937,297.931396484375,293.1499938964844,293.1499938964844,278.8500061035156,28585.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697185754776,1.0,0.0,0.0,3.403501510620117,3.403521776199341,7.729389608357451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.845703125,0.0,1785.141357421875,1895.4371337890625,0.0,4038.7294921875,1.0,1.0,0.0,3.0,1.0,0.0
18119280,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7800149917602539,0.3947798907756805,0.3603779077529907,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9003772139549255,0.6148942708969116,0.586012065410614,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.8677154779434204,0.5910035967826843,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7928766012191772,0.4146744310855865,0.3980620503425598,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6682048439979553,0.2453644722700119,1.1327080726623535,285.0233764648437,284.95001220703125,299.75946044921875,291.3475341796875,297.8523864746094,297.2380065917969,285.02392578125,1.0,0.7145020961761475,0.3298863768577575,0.3298863768577575,1.0,1.0,-3.6850175857543945,0.897153913974762,2.7878634929656982,0.0679503828287124,0.9505386352539062,0.9505386352539062,0.0,259.9667053222656,266.0,56787.6875,0.0,4492.16259765625,1.0,279.1395568847656,283.1248779296875,294.3256225585937,297.931396484375,293.1499938964844,293.1499938964844,278.8500061035156,28585.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697185754776,1.0,0.0,0.0,3.403501510620117,3.403521776199341,7.729389608357451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.845703125,0.0,1785.141357421875,1895.4371337890625,0.0,4038.7294921875,1.0,1.0,0.0,3.0,1.0,0.0
18119340,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7763110995292664,0.3926970958709717,0.3589608669281006,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8961368799209595,0.6120802164077759,0.5838584899902344,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.8682781457901001,0.5969759821891785,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7895774841308594,0.4133719503879547,0.3972286880016327,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6651797890663147,0.2442824691534042,1.1293469667434692,284.8882141113281,284.95001220703125,299.7331237792969,291.34405517578125,297.8314514160156,297.2195739746094,284.8878479003906,1.0,0.7158331274986267,0.3296724855899811,0.3296724855899811,1.0,1.0,-3.682868003845215,0.8958146572113037,2.787053346633911,0.0671947076916694,0.851001501083374,0.851001501083374,0.0,263.3487548828125,269.0,57732.0546875,0.0,4507.466796875,1.0,278.85919189453125,282.9620361328125,294.3695373535156,298.0953369140625,293.1499938964844,293.1499938964844,279.1499938964844,34212.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778335094451904,1.0,0.0,0.0,3.364250659942627,3.364271640777588,7.552139891231491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.80810546875,0.0,1787.2813720703125,1895.4371337890625,0.0,4109.86279296875,1.0,1.0,0.0,3.0,1.0,0.0
18119400,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7763110995292664,0.3926970958709717,0.3589608669281006,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8961368799209595,0.6120802164077759,0.5838584899902344,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.8682781457901001,0.5969759821891785,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7895774841308594,0.4133719503879547,0.3972286880016327,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6651797890663147,0.2442824691534042,1.1293469667434692,284.8882141113281,284.95001220703125,299.7331237792969,291.34405517578125,297.8314514160156,297.2195739746094,284.8878479003906,1.0,0.7158331274986267,0.3296724855899811,0.3296724855899811,1.0,1.0,-3.682868003845215,0.8958146572113037,2.787053346633911,0.0671947076916694,0.851001501083374,0.851001501083374,0.0,263.3487548828125,269.0,57732.0546875,0.0,4507.466796875,1.0,278.85919189453125,282.9620361328125,294.3695373535156,298.0953369140625,293.1499938964844,293.1499938964844,279.1499938964844,34212.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778335094451904,1.0,0.0,0.0,3.364250659942627,3.364271640777588,7.552139891231491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.80810546875,0.0,1787.2813720703125,1895.4371337890625,0.0,4109.86279296875,1.0,1.0,0.0,3.0,1.0,0.0
18119460,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7727237939834595,0.3912552297115326,0.3575328886508941,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8919955492019653,0.6098862886428833,0.5816494226455688,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.8693658113479614,0.6027867794036865,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7863134145736694,0.4124338924884796,0.3962815105915069,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6621177792549133,0.2433458268642425,1.1252405643463137,285.00946044921875,284.95001220703125,299.7054138183594,291.3426513671875,297.81597900390625,297.20855712890625,285.010009765625,1.0,0.7169612646102905,0.3295381367206573,0.3295381367206573,1.0,1.0,-3.679398536682129,0.8943469524383545,2.7850515842437744,0.0664618760347366,0.944498896598816,0.944498896598816,0.0,266.60107421875,272.0,56630.6015625,0.0,4518.27294921875,1.0,279.1395568847656,283.11578369140625,294.3153991699219,297.9102783203125,293.1499938964844,293.1499938964844,278.8500061035156,28821.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692150950431824,1.0,0.0,0.0,3.401863574981689,3.401884078979492,7.721951646999514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.21875,0.0,1785.2481689453125,1895.4371337890625,0.0,4034.291259765625,1.0,1.0,0.0,3.0,1.0,0.0
18119520,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7727237939834595,0.3912552297115326,0.3575328886508941,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8919955492019653,0.6098862886428833,0.5816494226455688,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.8693658113479614,0.6027867794036865,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7863134145736694,0.4124338924884796,0.3962815105915069,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6621177792549133,0.2433458268642425,1.1252405643463137,285.00946044921875,284.95001220703125,299.7054138183594,291.3426513671875,297.81597900390625,297.20855712890625,285.010009765625,1.0,0.7169612646102905,0.3295381367206573,0.3295381367206573,1.0,1.0,-3.679398536682129,0.8943469524383545,2.7850515842437744,0.0664618760347366,0.944498896598816,0.944498896598816,0.0,266.60107421875,272.0,56630.6015625,0.0,4518.27294921875,1.0,279.1395568847656,283.11578369140625,294.3153991699219,297.9102783203125,293.1499938964844,293.1499938964844,278.8500061035156,28821.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692150950431824,1.0,0.0,0.0,3.401863574981689,3.401884078979492,7.721951646999514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.21875,0.0,1785.2481689453125,1895.4371337890625,0.0,4034.291259765625,1.0,1.0,0.0,3.0,1.0,0.0
18119580,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7688902616500854,0.3890227079391479,0.3559849858283996,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8875954747200012,0.6069014668464661,0.5793379545211792,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.869152843952179,0.6074603199958801,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7828333973884583,0.4109556078910827,0.3952828347682953,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6588963866233826,0.2420654594898224,1.1209988594055176,284.87615966796875,284.95001220703125,299.6763916015625,291.34307861328125,297.7939453125,297.189453125,284.8758239746094,1.0,0.7179436087608337,0.3294037878513336,0.3294037878513336,1.0,1.0,-3.674075126647949,0.892335832118988,2.7817392349243164,0.0658004507422447,0.8373228311538696,0.8373228311538696,0.0,270.1141357421875,275.0,57506.171875,0.0,4525.52392578125,1.0,278.8592529296875,282.9560241699219,294.3652038574219,298.07666015625,293.1499938964844,293.1499938964844,279.1499938964844,35403.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766925573349,1.0,0.0,0.0,3.3558385372161865,3.3558597564697266,7.514419166909647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.93603515625,0.0,1787.56884765625,1895.4371337890625,0.0,4099.90771484375,1.0,1.0,0.0,3.0,1.0,0.0
18119640,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7688902616500854,0.3890227079391479,0.3559849858283996,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8875954747200012,0.6069014668464661,0.5793379545211792,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.869152843952179,0.6074603199958801,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7828333973884583,0.4109556078910827,0.3952828347682953,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6588963866233826,0.2420654594898224,1.1209988594055176,284.87615966796875,284.95001220703125,299.6763916015625,291.34307861328125,297.7939453125,297.189453125,284.8758239746094,1.0,0.7179436087608337,0.3294037878513336,0.3294037878513336,1.0,1.0,-3.674075126647949,0.892335832118988,2.7817392349243164,0.0658004507422447,0.8373228311538696,0.8373228311538696,0.0,270.1141357421875,275.0,57506.171875,0.0,4525.52392578125,1.0,278.8592529296875,282.9560241699219,294.3652038574219,298.07666015625,293.1499938964844,293.1499938964844,279.1499938964844,35403.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766925573349,1.0,0.0,0.0,3.3558385372161865,3.3558597564697266,7.514419166909647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.93603515625,0.0,1787.56884765625,1895.4371337890625,0.0,4099.90771484375,1.0,1.0,0.0,3.0,1.0,0.0
18119700,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7665541172027588,0.3880929946899414,0.355051189661026,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8849278092384338,0.6055748462677002,0.5779896378517151,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.998100996017456,0.8694809079170227,0.6081528067588806,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7806649208068848,0.4103002250194549,0.3946281373500824,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.656904935836792,0.2414350360631942,1.1182857751846311,284.9747619628906,284.95001220703125,299.661376953125,291.3439025878906,297.7852783203125,297.1831970214844,284.97784423828125,1.0,0.7181845903396606,0.3293366134166717,0.3293366134166717,1.0,1.0,-3.6681201457977295,0.8903660774230957,2.777754068374634,0.0651682615280151,0.8940601944923401,0.8940601944923401,0.0,272.1962890625,275.0,56519.6640625,0.0,4522.01171875,1.0,279.0942687988281,283.0821533203125,294.31280517578125,297.86883544921875,293.1499938964844,293.1499938964844,279.1499938964844,32495.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708036184310912,1.0,0.0,0.0,3.37628436088562,3.376305103302002,7.60626278406562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.498046875,0.0,1786.7239990234375,1895.4371337890625,0.0,4048.28369140625,1.0,1.0,0.0,3.0,1.0,0.0
18119760,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7648405432701111,0.3874227702617645,0.3544456660747528,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8828946352005005,0.6045247316360474,0.5769925117492676,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.997107744216919,0.870374321937561,0.6086869835853577,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7790532112121582,0.4098525643348694,0.39421147108078,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6553787589073181,0.2409454435110092,1.1162070035934448,284.9942626953125,284.95001220703125,299.64605712890625,291.3451232910156,297.78009033203125,297.1815490722656,284.9944152832031,1.0,0.7184445858001709,0.3293096423149109,0.3293096423149109,1.0,1.0,-3.66382908821106,0.8890104293823242,2.774818658828736,0.0647226572036743,0.9193935394287108,0.9193935394287108,0.0,273.8422546386719,278.0,56343.0859375,0.0,4520.40478515625,1.0,279.1410217285156,283.1078186035156,294.3138427734375,297.8908996582031,293.1499938964844,293.1499938964844,278.8500061035156,30046.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674634337425232,1.0,0.0,0.0,3.393360614776612,3.393381118774414,7.68339816659136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.2099609375,0.0,1785.7783203125,1895.4371337890625,0.0,4018.829833984375,1.0,1.0,0.0,3.0,1.0,0.0
18119820,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.760866105556488,0.3850911557674408,0.3528001308441162,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8782998919487,0.601405918598175,0.5745471715927124,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.994663655757904,0.870783269405365,0.6093816161155701,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.775377094745636,0.4082482159137726,0.3930921256542206,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6519867777824402,0.2395263165235519,1.111340880393982,284.87506103515625,284.95001220703125,299.614501953125,291.3485412597656,297.7615661621094,297.1678771972656,284.87701416015625,1.0,0.7187522053718567,0.3292557299137115,0.3292557299137115,1.0,1.0,-3.652551651000977,0.8855152130126953,2.767036437988281,0.0638838782906532,0.812416672706604,0.812416672706604,0.0,277.4801940917969,281.0,56946.16796875,0.0,4511.86376953125,1.0,278.8603820800781,282.9682922363281,294.3661499023437,298.0473327636719,293.1499938964844,293.1499938964844,279.1499938964844,37851.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742756485939026,1.0,0.0,0.0,3.3099112510681152,3.309932470321656,7.31014552002307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.70263671875,0.0,1748.9163818359375,1895.4371337890625,0.0,4078.768798828125,0.9912545680999756,1.0,0.0,3.0,1.0,0.0
18119880,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.760866105556488,0.3850911557674408,0.3528001308441162,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8782998919487,0.601405918598175,0.5745471715927124,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.994663655757904,0.870783269405365,0.6093816161155701,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.775377094745636,0.4082482159137726,0.3930921256542206,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6519867777824402,0.2395263165235519,1.111340880393982,284.87506103515625,284.95001220703125,299.614501953125,291.3485412597656,297.7615661621094,297.1678771972656,284.87701416015625,1.0,0.7187522053718567,0.3292557299137115,0.3292557299137115,1.0,1.0,-3.652551651000977,0.8855152130126953,2.767036437988281,0.0638838782906532,0.812416672706604,0.812416672706604,0.0,277.4801940917969,281.0,56946.16796875,0.0,4511.86376953125,1.0,278.8603820800781,282.9682922363281,294.3661499023437,298.0473327636719,293.1499938964844,293.1499938964844,279.1499938964844,37851.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742756485939026,1.0,0.0,0.0,3.3099112510681152,3.309932470321656,7.31014552002307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.70263671875,0.0,1748.9163818359375,1895.4371337890625,0.0,4078.768798828125,0.9912545680999756,1.0,0.0,3.0,1.0,0.0
18119940,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7573816180229187,0.3834487497806549,0.3512403666973114,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8742243051528931,0.5989583134651184,0.5721529126167297,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9926477074623108,0.8724365234375,0.6103467345237732,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7721248269081116,0.4070824086666107,0.3919627666473388,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6489145159721375,0.2383358031511306,1.1061677932739258,284.978271484375,284.95001220703125,299.5817565917969,291.35308837890625,297.75048828125,297.1643371582031,284.9788513183594,1.0,0.7188816666603088,0.3292018175125122,0.3292018175125122,1.0,1.0,-3.641364574432373,0.8820541501045227,2.759310483932495,0.06283750385046,0.881618082523346,0.881618082523346,0.0,280.6111145019531,284.0,55972.4765625,0.0,4500.4599609375,1.0,279.1395263671875,283.1010437011719,294.3210754394531,297.8731994628906,293.1499938964844,293.1499938964844,279.45001220703125,32625.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964543640613556,1.0,0.0,0.0,3.374986410140991,3.375007152557373,7.600415870001598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.56494140625,0.0,1786.22705078125,1895.4371337890625,0.0,3992.983154296875,1.0,1.0,0.0,3.0,1.0,0.0
18120000,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7573816180229187,0.3834487497806549,0.3512403666973114,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8742243051528931,0.5989583134651184,0.5721529126167297,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9926477074623108,0.8724365234375,0.6103467345237732,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7721248269081116,0.4070824086666107,0.3919627666473388,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6489145159721375,0.2383358031511306,1.1061677932739258,284.978271484375,284.95001220703125,299.5817565917969,291.35308837890625,297.75048828125,297.1643371582031,284.9788513183594,1.0,0.7188816666603088,0.3292018175125122,0.3292018175125122,1.0,1.0,-3.641364574432373,0.8820541501045227,2.759310483932495,0.06283750385046,0.881618082523346,0.881618082523346,0.0,280.6111145019531,284.0,55972.4765625,0.0,4500.4599609375,1.0,279.1395263671875,283.1010437011719,294.3210754394531,297.8731994628906,293.1499938964844,293.1499938964844,279.45001220703125,32625.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964543640613556,1.0,0.0,0.0,3.374986410140991,3.375007152557373,7.600415870001598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.56494140625,0.0,1786.22705078125,1895.4371337890625,0.0,3992.983154296875,1.0,1.0,0.0,3.0,1.0,0.0
18120060,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.754999041557312,0.3824355900287628,0.350295752286911,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.871299147605896,0.5972155928611755,0.5704605579376221,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9915489554405212,0.8749544620513916,0.6120061874389648,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.7699159383773804,0.406474769115448,0.3913631737232208,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.6467537879943848,0.2375490218400955,1.1026813983917236,285.11163330078125,284.95001220703125,299.5478515625,291.3586120605469,297.7455444335937,297.1687316894531,285.1123046875,1.0,0.7193191647529602,0.3292582631111145,0.3292582631111145,1.0,1.0,-3.635266304016113,0.8804354667663574,2.754830837249756,0.0625261291861534,1.0,1.0,0.0,283.04351806640625,287.0,54805.59375,0.0,4498.76513671875,1.0,279.4403076171875,283.2684631347656,294.3201599121094,297.7872314453125,293.1499938964844,293.1499938964844,279.1499938964844,26317.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544878602027892,1.0,0.0,0.0,3.4191722869873047,3.4191925525665283,7.800730372764519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7431640625,0.0,1784.0423583984375,1895.4371337890625,0.0,3903.30126953125,1.0,1.0,0.0,3.0,1.0,0.0
18120120,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.754999041557312,0.3824355900287628,0.350295752286911,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.871299147605896,0.5972155928611755,0.5704605579376221,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9915489554405212,0.8749544620513916,0.6120061874389648,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.7699159383773804,0.406474769115448,0.3913631737232208,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.6467537879943848,0.2375490218400955,1.1026813983917236,285.11163330078125,284.95001220703125,299.5478515625,291.3586120605469,297.7455444335937,297.1687316894531,285.1123046875,1.0,0.7193191647529602,0.3292582631111145,0.3292582631111145,1.0,1.0,-3.635266304016113,0.8804354667663574,2.754830837249756,0.0625261291861534,1.0,1.0,0.0,283.04351806640625,287.0,54805.59375,0.0,4498.76513671875,1.0,279.4403076171875,283.2684631347656,294.3201599121094,297.7872314453125,293.1499938964844,293.1499938964844,279.1499938964844,26317.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544878602027892,1.0,0.0,0.0,3.4191722869873047,3.4191925525665283,7.800730372764519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7431640625,0.0,1784.0423583984375,1895.4371337890625,0.0,3903.30126953125,1.0,1.0,0.0,3.0,1.0,0.0
18120180,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.751737117767334,0.3802312016487121,0.3488702774047851,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8674713373184204,0.59426349401474,0.5682889819145203,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9895099401474,0.8754540681838989,0.6129513382911682,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7669379115104675,0.4050374925136566,0.3904832303524017,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6440203189849854,0.2362628132104873,1.0986392498016355,284.9532470703125,284.95001220703125,299.5128479003906,291.3648376464844,297.7287902832031,297.1581420898437,284.95196533203125,1.0,0.7197355031967163,0.3293147087097168,0.3293147087097168,1.0,1.0,-3.626169681549072,0.8779348134994507,2.748234748840332,0.0622603148221969,0.965352475643158,0.965352475643158,0.0,286.322021484375,290.0,55917.0078125,0.0,4494.033203125,1.0,279.1589050292969,283.0795288085937,294.39263916015625,297.9979858398437,293.1499938964844,293.1499938964844,278.8500061035156,27419.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963455080986023,1.0,0.0,0.0,3.4115686416625977,3.4115889072418213,7.766074645587651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3818359375,0.0,1784.59326171875,1895.4371337890625,0.0,3983.32421875,1.0,1.0,0.0,3.0,1.0,0.0
18120240,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.751737117767334,0.3802312016487121,0.3488702774047851,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8674713373184204,0.59426349401474,0.5682889819145203,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9895099401474,0.8754540681838989,0.6129513382911682,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7669379115104675,0.4050374925136566,0.3904832303524017,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6440203189849854,0.2362628132104873,1.0986392498016355,284.9532470703125,284.95001220703125,299.5128479003906,291.3648376464844,297.7287902832031,297.1581420898437,284.95196533203125,1.0,0.7197355031967163,0.3293147087097168,0.3293147087097168,1.0,1.0,-3.626169681549072,0.8779348134994507,2.748234748840332,0.0622603148221969,0.965352475643158,0.965352475643158,0.0,286.322021484375,290.0,55917.0078125,0.0,4494.033203125,1.0,279.1589050292969,283.0795288085937,294.39263916015625,297.9979858398437,293.1499938964844,293.1499938964844,278.8500061035156,27419.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963455080986023,1.0,0.0,0.0,3.4115686416625977,3.4115889072418213,7.766074645587651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.3818359375,0.0,1784.59326171875,1895.4371337890625,0.0,3983.32421875,1.0,1.0,0.0,3.0,1.0,0.0
