time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.749448299407959,0.3786642849445343,0.3477064371109009,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8648750185966492,0.5922641754150391,0.5666857957839966,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9878337383270264,0.8750240802764893,0.6128929853439331,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.7648208141326904,0.4039058983325958,0.3896529674530029,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.6421111226081848,0.2353103756904602,1.0953288078308103,284.83062744140625,284.95001220703125,299.4949645996094,291.3681640625,297.7163391113281,297.14776611328125,284.8257141113281,1.0,0.7196876406669617,0.3293429315090179,0.3293429315090179,1.0,1.0,-3.6177942752838135,0.875558078289032,2.7422361373901367,0.0618332549929618,0.8655089735984802,0.8655089735984802,0.0,288.4144287109375,290.0,56770.453125,0.0,4483.9658203125,1.0,278.9072570800781,282.9317321777344,294.4195556640625,298.1448669433594,293.1499938964844,293.1499938964844,278.8500061035156,31362.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969844937324524,1.0,0.0,0.0,3.384190082550049,3.3842108249664307,7.641925208190514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.0830078125,0.0,1786.302734375,1895.4371337890625,0.0,4039.8427734375,1.0,1.0,0.0,3.0,1.0,0.0
18120360,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7469035983085632,0.3769830465316772,0.3463157117366791,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8620132207870483,0.5901119709014893,0.5648050308227539,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9858728051185608,0.8744632005691528,0.6125765442848206,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.7624450325965881,0.4026305377483368,0.3885977864265442,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.6399591565132141,0.2342230081558227,1.0911849737167358,284.813720703125,284.95001220703125,299.476806640625,291.37158203125,297.703125,297.136474609375,284.8152770996094,1.0,0.7194390892982483,0.3293684720993042,0.3293684720993042,1.0,1.0,-3.6072263717651367,0.8725268840789795,2.7346997261047363,0.0612200871109962,0.8095062375068665,0.8095062375068665,0.0,290.63983154296875,293.0,56475.29296875,0.0,4468.75146484375,1.0,278.860107421875,282.92010498046875,294.4005432128906,298.067138671875,293.1499938964844,293.1499938964844,279.1499938964844,37716.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971787691116333,1.0,0.0,0.0,3.3210785388946533,3.3210997581481934,7.35955552499945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.4306640625,0.0,1762.8004150390625,1895.4371337890625,0.0,4056.937744140625,0.9924962520599364,1.0,0.0,3.0,1.0,0.0
18120420,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.74332195520401,0.3749388754367828,0.3443097174167633,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8578547835350037,0.5871501564979553,0.5618314146995544,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9834359288215636,0.8754523396492004,0.6129888892173767,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7590417265892029,0.4010193645954132,0.3869794607162475,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6366862654685974,0.2325986176729202,1.0838868618011477,284.92974853515625,284.95001220703125,299.4397888183594,291.37860107421875,297.6898803710937,297.1313171386719,284.9308166503906,1.0,0.7189825177192688,0.3294195234775543,0.3294195234775543,1.0,1.0,-3.590993404388428,0.8679119348526001,2.723081350326538,0.0601272210478782,0.8533669114112854,0.8533669114112854,0.0,293.7694396972656,296.0,55310.5703125,0.0,4443.7431640625,1.0,279.1393127441406,283.06982421875,294.3418884277344,297.857177734375,293.1499938964844,293.1499938964844,279.45001220703125,34665.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606242775917052,1.0,0.0,0.0,3.360248565673828,3.360269546508789,7.534181918344984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.23095703125,0.0,1786.279541015625,1895.4371337890625,0.0,3958.1484375,1.0,1.0,0.0,3.0,1.0,0.0
18120480,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.74332195520401,0.3749388754367828,0.3443097174167633,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8578547835350037,0.5871501564979553,0.5618314146995544,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9834359288215636,0.8754523396492004,0.6129888892173767,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7590417265892029,0.4010193645954132,0.3869794607162475,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6366862654685974,0.2325986176729202,1.0838868618011477,284.92974853515625,284.95001220703125,299.4397888183594,291.37860107421875,297.6898803710937,297.1313171386719,284.9308166503906,1.0,0.7189825177192688,0.3294195234775543,0.3294195234775543,1.0,1.0,-3.590993404388428,0.8679119348526001,2.723081350326538,0.0601272210478782,0.8533669114112854,0.8533669114112854,0.0,293.7694396972656,296.0,55310.5703125,0.0,4443.7431640625,1.0,279.1393127441406,283.06982421875,294.3418884277344,297.857177734375,293.1499938964844,293.1499938964844,279.45001220703125,34665.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606242775917052,1.0,0.0,0.0,3.360248565673828,3.360269546508789,7.534181918344984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.23095703125,0.0,1786.279541015625,1895.4371337890625,0.0,3958.1484375,1.0,1.0,0.0,3.0,1.0,0.0
18120540,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7410151362419128,0.3736441135406494,0.3431097567081451,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8550369143486023,0.5850421786308289,0.5597876310348511,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9822080731391908,0.8774210214614868,0.6142770051956177,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7568678855895996,0.400099366903305,0.3860736191272735,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6344630122184753,0.2314786314964294,1.078848361968994,285.05731201171875,284.95001220703125,299.4017944335937,291.3856811523437,297.68365478515625,297.135498046875,285.0577697753906,1.0,0.7189407348632812,0.3294705748558044,0.3294705748558044,1.0,1.0,-3.5814828872680664,0.8652730584144592,2.716209650039673,0.0595782697200775,0.9821364283561708,0.9821364283561708,0.0,296.0272521972656,299.0,54169.83203125,0.0,4431.7568359375,1.0,279.4389343261719,283.2308044433594,294.34326171875,297.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,27340.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495275020599364,1.0,0.0,0.0,3.412111520767212,3.4121317863464355,7.768546197439719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.18603515625,0.0,1784.554931640625,1895.4371337890625,0.0,3858.704345703125,1.0,1.0,0.0,3.0,1.0,0.0
18120600,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7410151362419128,0.3736441135406494,0.3431097567081451,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8550369143486023,0.5850421786308289,0.5597876310348511,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9822080731391908,0.8774210214614868,0.6142770051956177,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7568678855895996,0.400099366903305,0.3860736191272735,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6344630122184753,0.2314786314964294,1.078848361968994,285.05731201171875,284.95001220703125,299.4017944335937,291.3856811523437,297.68365478515625,297.135498046875,285.0577697753906,1.0,0.7189407348632812,0.3294705748558044,0.3294705748558044,1.0,1.0,-3.5814828872680664,0.8652730584144592,2.716209650039673,0.0595782697200775,0.9821364283561708,0.9821364283561708,0.0,296.0272521972656,299.0,54169.83203125,0.0,4431.7568359375,1.0,279.4389343261719,283.2308044433594,294.34326171875,297.77032470703125,293.1499938964844,293.1499938964844,279.1499938964844,27340.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495275020599364,1.0,0.0,0.0,3.412111520767212,3.4121317863464355,7.768546197439719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.18603515625,0.0,1784.554931640625,1895.4371337890625,0.0,3858.704345703125,1.0,1.0,0.0,3.0,1.0,0.0
18120660,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7378901243209839,0.3711940050125122,0.3414365947246551,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8513944149017334,0.5817697644233704,0.5572843551635742,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.979954183101654,0.877353310585022,0.614810585975647,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7539992928504944,0.3983897566795349,0.3849144876003265,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6317366361618042,0.2299038767814636,1.0734232664108276,284.9063720703125,284.95001220703125,299.3628845214844,291.3926086425781,297.6662292480469,297.125,284.9053955078125,1.0,0.7189355492591858,0.3296706974506378,0.3296706974506378,1.0,1.0,-3.5691936016082764,0.8622651100158691,2.7069287300109863,0.0595342069864273,0.8906736969947815,0.8906736969947815,0.0,299.17730712890625,302.0,55118.8828125,0.0,4417.71337890625,1.0,279.15899658203125,283.0525207519531,294.4173889160156,297.97509765625,293.1499938964844,293.1499938964844,279.45001220703125,31156.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579785466194152,1.0,0.0,0.0,3.3856325149536133,3.385653257369995,7.648441169294529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.1640625,0.0,1786.2232666015625,1895.4371337890625,0.0,3934.546142578125,1.0,1.0,0.0,3.0,1.0,0.0
18120720,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7378901243209839,0.3711940050125122,0.3414365947246551,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8513944149017334,0.5817697644233704,0.5572843551635742,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.979954183101654,0.877353310585022,0.614810585975647,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7539992928504944,0.3983897566795349,0.3849144876003265,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6317366361618042,0.2299038767814636,1.0734232664108276,284.9063720703125,284.95001220703125,299.3628845214844,291.3926086425781,297.6662292480469,297.125,284.9053955078125,1.0,0.7189355492591858,0.3296706974506378,0.3296706974506378,1.0,1.0,-3.5691936016082764,0.8622651100158691,2.7069287300109863,0.0595342069864273,0.8906736969947815,0.8906736969947815,0.0,299.17730712890625,302.0,55118.8828125,0.0,4417.71337890625,1.0,279.15899658203125,283.0525207519531,294.4173889160156,297.97509765625,293.1499938964844,293.1499938964844,279.45001220703125,31156.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579785466194152,1.0,0.0,0.0,3.3856325149536133,3.385653257369995,7.648441169294529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.1640625,0.0,1786.2232666015625,1895.4371337890625,0.0,3934.546142578125,1.0,1.0,0.0,3.0,1.0,0.0
18120780,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7346355319023132,0.3692462146282196,0.3395784199237823,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8476262092590332,0.5789498090744019,0.554520308971405,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9775469899177552,0.8782557249069214,0.6152092814445496,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7509734630584717,0.3969387114048004,0.3835107386112213,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6288027763366699,0.2284096777439117,1.0669342279434204,285.0272216796875,284.95001220703125,299.3231201171875,291.3992004394531,297.6542358398437,297.1219177246094,285.027587890625,1.0,0.7187061905860901,0.3298708200454712,0.3298708200454712,1.0,1.0,-3.554609775543213,0.8585988879203796,2.696011066436768,0.0590883307158947,0.9950994849205016,0.9950994849205016,0.0,302.3334655761719,290.0,53895.42578125,0.0,4397.61376953125,1.0,279.4397277832031,283.2082824707031,294.3692626953125,297.79443359375,293.1499938964844,293.1499938964844,279.1499938964844,26774.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488624334335328,1.0,0.0,0.0,3.416020154953003,3.4160404205322266,7.786354672134621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.001953125,0.0,1784.2747802734375,1895.4371337890625,0.0,3852.70849609375,1.0,1.0,0.0,3.0,1.0,0.0
18120840,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7346355319023132,0.3692462146282196,0.3395784199237823,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8476262092590332,0.5789498090744019,0.554520308971405,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9775469899177552,0.8782557249069214,0.6152092814445496,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7509734630584717,0.3969387114048004,0.3835107386112213,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6288027763366699,0.2284096777439117,1.0669342279434204,285.0272216796875,284.95001220703125,299.3231201171875,291.3992004394531,297.6542358398437,297.1219177246094,285.027587890625,1.0,0.7187061905860901,0.3298708200454712,0.3298708200454712,1.0,1.0,-3.554609775543213,0.8585988879203796,2.696011066436768,0.0590883307158947,0.9950994849205016,0.9950994849205016,0.0,302.3334655761719,290.0,53895.42578125,0.0,4397.61376953125,1.0,279.4397277832031,283.2082824707031,294.3692626953125,297.79443359375,293.1499938964844,293.1499938964844,279.1499938964844,26774.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488624334335328,1.0,0.0,0.0,3.416020154953003,3.4160404205322266,7.786354672134621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.001953125,0.0,1784.2747802734375,1895.4371337890625,0.0,3852.70849609375,1.0,1.0,0.0,3.0,1.0,0.0
18120900,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7345802783966064,0.3680627048015594,0.3386806845664978,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8476205468177795,0.577331006526947,0.5531774163246155,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9783804416656494,0.8782554268836975,0.6154581904411316,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.75111323595047,0.3960810601711273,0.3828116357326507,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6286433339118958,0.2275950014591217,1.063509464263916,284.9123840332031,284.95001220703125,299.3029479980469,291.4022827148437,297.64617919921875,297.1178283691406,284.90655517578125,1.0,0.7168879508972168,0.3299708664417267,0.3299708664417267,1.0,1.0,-3.54726243019104,0.856740415096283,2.6905219554901123,0.0590097904205322,0.9270002841949464,0.9270002841949464,0.0,300.94464111328125,290.0,54793.13671875,0.0,4369.46484375,1.0,279.2046813964844,283.0671691894531,294.4253234863281,297.9969482421875,293.1499938964844,293.1499938964844,279.1499938964844,28286.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953942596912384,1.0,0.0,0.0,3.4055683612823486,3.4055886268615723,7.738780141153256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.30419921875,0.0,1785.0045166015625,1895.4371337890625,0.0,3898.409912109375,1.0,1.0,0.0,3.0,1.0,0.0
18120960,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7346983551979065,0.3665531277656555,0.3373687863349914,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.847931444644928,0.5753524899482727,0.5513788461685181,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.979537308216095,0.8777267336845398,0.6151692867279053,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7515215873718262,0.3949512839317322,0.3817754685878753,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6286765933036804,0.2265946269035339,1.0590182542800903,284.8736572265625,284.95001220703125,299.2825622558594,291.4052429199219,297.6348571777344,297.109619140625,284.87274169921875,1.0,0.7143418788909912,0.3300745189189911,0.3300745189189911,1.0,1.0,-3.5365312099456787,0.853890061378479,2.68264102935791,0.0586747080087661,0.8805893659591675,0.8805893659591675,0.0,298.5350036621094,278.0,54738.94140625,0.0,4326.2412109375,1.0,279.1592712402344,283.02960205078125,294.42755126953125,297.9670104980469,293.1499938964844,293.1499938964844,279.45001220703125,31652.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563890099525452,1.0,0.0,0.0,3.382173538208008,3.3821942806243896,7.632821166225767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.26708984375,0.0,1786.411865234375,1895.4371337890625,0.0,3920.33251953125,1.0,1.0,0.0,3.0,1.0,0.0
18121020,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.736792266368866,0.3645347952842712,0.3350121080875397,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8506858944892883,0.572379469871521,0.5480136871337891,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.984119474887848,0.8783405423164368,0.61503005027771,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7541986703872681,0.3933745920658111,0.3797983527183532,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.630163848400116,0.2249924093484878,1.0498969554901123,284.9940795898437,284.95001220703125,299.2412414550781,291.4104919433594,297.6222839355469,297.1064453125,284.9940795898437,1.0,0.7079886198043823,0.3302818238735199,0.3302818238735199,1.0,1.0,-3.516121864318848,0.8485046029090881,2.667617082595825,0.0578177608549594,0.96269029378891,0.96269029378891,0.0,290.6715087890625,266.0,53435.8203125,0.0,4224.998046875,1.0,279.4408264160156,283.18634033203125,294.3753967285156,297.774169921875,293.1499938964844,293.1499938964844,279.1499938964844,27875.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946275234222412,1.0,0.0,0.0,3.4084150791168213,3.408435583114624,7.751723956062051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.93505859375,0.0,1784.8118896484375,1895.4371337890625,0.0,3829.345458984375,1.0,1.0,0.0,3.0,1.0,0.0
18121080,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.736792266368866,0.3645347952842712,0.3350121080875397,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8506858944892883,0.572379469871521,0.5480136871337891,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.984119474887848,0.8783405423164368,0.61503005027771,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7541986703872681,0.3933745920658111,0.3797983527183532,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.630163848400116,0.2249924093484878,1.0498969554901123,284.9940795898437,284.95001220703125,299.2412414550781,291.4104919433594,297.6222839355469,297.1064453125,284.9940795898437,1.0,0.7079886198043823,0.3302818238735199,0.3302818238735199,1.0,1.0,-3.516121864318848,0.8485046029090881,2.667617082595825,0.0578177608549594,0.96269029378891,0.96269029378891,0.0,290.6715087890625,266.0,53435.8203125,0.0,4224.998046875,1.0,279.4408264160156,283.18634033203125,294.3753967285156,297.774169921875,293.1499938964844,293.1499938964844,279.1499938964844,27875.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946275234222412,1.0,0.0,0.0,3.4084150791168213,3.408435583114624,7.751723956062051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.93505859375,0.0,1784.8118896484375,1895.4371337890625,0.0,3829.345458984375,1.0,1.0,0.0,3.0,1.0,0.0
18121140,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7399874925613403,0.3618747293949127,0.3325983583927154,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8547963500022888,0.5687413215637207,0.5445839166641235,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9897301197052002,0.877617597579956,0.6146766543388367,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7581027746200562,0.391360729932785,0.3777920007705688,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6326192617416382,0.2231678366661071,1.040770411491394,284.8477478027344,284.95001220703125,299.19921875,291.414794921875,297.6032409667969,297.09521484375,284.84722900390625,1.0,0.7006673812866211,0.3304891586303711,0.3304891586303711,1.0,1.0,-3.4952874183654785,0.8429720997810364,2.652315378189087,0.0571381635963916,0.8319042325019836,0.8319042325019836,0.0,281.02984619140625,254.0,54136.61328125,0.0,4113.08203125,1.0,279.15924072265625,283.0179443359375,294.4331970214844,297.937255859375,293.1499938964844,293.1499938964844,279.45001220703125,35650.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531346559524536,1.0,0.0,0.0,3.3541064262390137,3.3541276454925537,7.506663450840279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.81201171875,0.0,1787.648193359375,1895.4371337890625,0.0,3891.157470703125,1.0,1.0,0.0,3.0,1.0,0.0
18121200,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7399874925613403,0.3618747293949127,0.3325983583927154,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8547963500022888,0.5687413215637207,0.5445839166641235,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9897301197052002,0.877617597579956,0.6146766543388367,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7581027746200562,0.391360729932785,0.3777920007705688,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6326192617416382,0.2231678366661071,1.040770411491394,284.8477478027344,284.95001220703125,299.19921875,291.414794921875,297.6032409667969,297.09521484375,284.84722900390625,1.0,0.7006673812866211,0.3304891586303711,0.3304891586303711,1.0,1.0,-3.4952874183654785,0.8429720997810364,2.652315378189087,0.0571381635963916,0.8319042325019836,0.8319042325019836,0.0,281.02984619140625,254.0,54136.61328125,0.0,4113.08203125,1.0,279.15924072265625,283.0179443359375,294.4331970214844,297.937255859375,293.1499938964844,293.1499938964844,279.45001220703125,35650.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531346559524536,1.0,0.0,0.0,3.3541064262390137,3.3541276454925537,7.506663450840279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.81201171875,0.0,1787.648193359375,1895.4371337890625,0.0,3891.157470703125,1.0,1.0,0.0,3.0,1.0,0.0
18121260,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7441429495811462,0.3599039316177368,0.3301929533481598,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8600571751594543,0.5657649040222168,0.5411148071289062,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.996009886264801,0.87807297706604,0.6143651604652405,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7630138993263245,0.3897901773452759,0.3757144510746002,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.6357919573783875,0.2215872704982757,1.0312156677246094,284.965087890625,284.95001220703125,299.156494140625,291.41796875,297.5914611816406,297.0931701660156,284.9652404785156,1.0,0.6926792860031128,0.3308744728565216,0.3308744728565216,1.0,1.0,-3.4738457202911377,0.8377982378005981,2.636047601699829,0.0567152760922908,0.8955055475234985,0.8955055475234985,0.0,270.1866455078125,242.0,52863.44921875,0.0,3993.733642578125,1.0,279.4394226074219,283.1708679199219,294.38116455078125,297.7447814941406,293.1499938964844,293.1499938964844,279.75,31454.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424582123756408,1.0,0.0,0.0,3.383948564529419,3.383969306945801,7.640835519850953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.1689453125,0.0,1786.890869140625,1895.4371337890625,0.0,3794.772705078125,1.0,1.0,0.0,3.0,1.0,0.0
18121320,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7441429495811462,0.3599039316177368,0.3301929533481598,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8600571751594543,0.5657649040222168,0.5411148071289062,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.996009886264801,0.87807297706604,0.6143651604652405,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7630138993263245,0.3897901773452759,0.3757144510746002,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.6357919573783875,0.2215872704982757,1.0312156677246094,284.965087890625,284.95001220703125,299.156494140625,291.41796875,297.5914611816406,297.0931701660156,284.9652404785156,1.0,0.6926792860031128,0.3308744728565216,0.3308744728565216,1.0,1.0,-3.4738457202911377,0.8377982378005981,2.636047601699829,0.0567152760922908,0.8955055475234985,0.8955055475234985,0.0,270.1866455078125,242.0,52863.44921875,0.0,3993.733642578125,1.0,279.4394226074219,283.1708679199219,294.38116455078125,297.7447814941406,293.1499938964844,293.1499938964844,279.75,31454.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424582123756408,1.0,0.0,0.0,3.383948564529419,3.383969306945801,7.640835519850953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.1689453125,0.0,1786.890869140625,1895.4371337890625,0.0,3794.772705078125,1.0,1.0,0.0,3.0,1.0,0.0
18121380,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7493041157722473,0.3586582541465759,0.3285875618457794,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8663204908370972,0.5635906457901001,0.5385414361953735,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.9990000128746032,0.88003009557724,0.6082746386528015,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7688722610473633,0.3888538479804992,0.3743234574794769,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6397525072097778,0.2204684168100357,1.0239166021347046,285.0951538085937,284.95001220703125,299.1131896972656,291.41973876953125,297.58758544921875,297.10186767578125,285.09539794921875,1.0,0.6843626499176025,0.3312597870826721,0.3312597870826721,1.0,1.0,-3.4511559009552,0.8322407603263855,2.61891508102417,0.0564744248986244,1.0,1.0,0.0,259.2364807128906,230.0,51518.06640625,0.0,3871.863037109375,1.0,279.7391052246094,283.3381042480469,294.3755798339844,297.6448669433594,293.1499938964844,293.1499938964844,279.45001220703125,26345.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310256242752076,1.0,0.0,0.0,3.41898250579834,3.4190027713775635,7.799865215929458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.89208984375,0.0,1784.056396484375,1895.4371337890625,0.0,3690.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
18121440,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7493041157722473,0.3586582541465759,0.3285875618457794,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8663204908370972,0.5635906457901001,0.5385414361953735,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.9990000128746032,0.88003009557724,0.6082746386528015,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.7688722610473633,0.3888538479804992,0.3743234574794769,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.6397525072097778,0.2204684168100357,1.0239166021347046,285.0951538085937,284.95001220703125,299.1131896972656,291.41973876953125,297.58758544921875,297.10186767578125,285.09539794921875,1.0,0.6843626499176025,0.3312597870826721,0.3312597870826721,1.0,1.0,-3.4511559009552,0.8322407603263855,2.61891508102417,0.0564744248986244,1.0,1.0,0.0,259.2364807128906,230.0,51518.06640625,0.0,3871.863037109375,1.0,279.7391052246094,283.3381042480469,294.3755798339844,297.6448669433594,293.1499938964844,293.1499938964844,279.45001220703125,26345.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310256242752076,1.0,0.0,0.0,3.41898250579834,3.4190027713775635,7.799865215929458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.89208984375,0.0,1784.056396484375,1895.4371337890625,0.0,3690.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
18121500,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7515813112258911,0.3576422929763794,0.3277622759342193,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8691005706787109,0.5621150732040405,0.53725266456604,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9990000128746032,0.8813526630401611,0.6010326743125916,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7715103626251221,0.3881258964538574,0.3736547529697418,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6415332555770874,0.2197833657264709,1.0205353498458862,284.9711303710937,284.95001220703125,299.09130859375,291.4200744628906,297.5852966308594,297.1060791015625,284.96356201171875,1.0,0.6798005104064941,0.3314524292945862,0.3314524292945862,1.0,1.0,-3.4349381923675537,0.828002393245697,2.606935739517212,0.0559556037187576,0.9763957858085632,0.9763957858085632,0.0,254.21438598632807,230.0,52391.625,0.0,3802.30224609375,1.0,279.50299072265625,283.1871032714844,294.4407958984375,297.86053466796875,293.1499938964844,293.1499938964844,279.45001220703125,26633.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364651441574096,1.0,0.0,0.0,3.4169983863830566,3.417018413543701,7.790814038344251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.69189453125,0.0,1784.2032470703125,1895.4371337890625,0.0,3740.254638671875,1.0,1.0,0.0,3.0,1.0,0.0
18121560,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7534499764442444,0.3561864793300628,0.3264652788639068,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8715246319770813,0.5601599216461182,0.535444438457489,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.8824377059936523,0.594062864780426,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7738218903541565,0.3870302736759186,0.3726093769073486,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.6430502533912659,0.218865692615509,1.0161155462265017,284.9173889160156,284.95001220703125,299.0692749023437,291.41998291015625,297.5801696777344,297.1065673828125,284.9154357910156,1.0,0.6749613881111145,0.3317034542560577,0.3317034542560577,1.0,1.0,-3.4162533283233643,0.8231885433197021,2.593064785003662,0.0554130636155605,0.936671018600464,0.936671018600464,0.0,249.29510498046875,218.0,52315.27734375,0.0,3727.822998046875,1.0,279.4592590332031,283.1361999511719,294.4440612792969,297.83349609375,293.1499938964844,293.1499938964844,279.1499938964844,28486.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393848180770874,1.0,0.0,0.0,3.404184103012085,3.404204607009888,7.732490416856308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.89453125,0.0,1785.096435546875,1895.4371337890625,0.0,3766.849609375,1.0,1.0,0.0,3.0,1.0,0.0
18121620,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.756884753704071,0.3528458178043365,0.323252260684967,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8761482834815979,0.5556933879852295,0.5310608148574829,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.9990000128746032,0.8846295475959778,0.5800381898880005,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7781749963760376,0.3843392133712768,0.3698796331882477,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6457892060279846,0.216661050915718,1.0051885843276978,284.8105773925781,284.95001220703125,299.0248718261719,291.4184875488281,297.567626953125,297.10479736328125,284.81451416015625,1.0,0.6645442843437195,0.3322054743766784,0.3322054743766784,1.0,1.0,-3.373830318450928,0.8120394349098206,2.561790943145752,0.053865760564804,0.779973030090332,0.779973030090332,0.0,239.3368682861328,206.0,52181.76171875,0.0,3568.406982421875,1.0,279.16131591796875,283.02593994140625,294.4381408691406,297.8492431640625,293.1499938964844,293.1499938964844,279.45001220703125,40896.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463890790939332,1.0,0.0,0.0,3.220909357070923,3.220930337905884,6.922298894096457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.169921875,0.0,1660.25634765625,1895.4371337890625,0.0,3830.37451171875,0.9726606011390686,1.0,0.0,3.0,1.0,0.0
18121680,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.756884753704071,0.3528458178043365,0.323252260684967,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8761482834815979,0.5556933879852295,0.5310608148574829,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113708496094,0.9990000128746032,0.8846295475959778,0.5800381898880005,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.7781749963760376,0.3843392133712768,0.3698796331882477,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6457892060279846,0.216661050915718,1.0051885843276978,284.8105773925781,284.95001220703125,299.0248718261719,291.4184875488281,297.567626953125,297.10479736328125,284.81451416015625,1.0,0.6645442843437195,0.3322054743766784,0.3322054743766784,1.0,1.0,-3.373830318450928,0.8120394349098206,2.561790943145752,0.053865760564804,0.779973030090332,0.779973030090332,0.0,239.3368682861328,206.0,52181.76171875,0.0,3568.406982421875,1.0,279.16131591796875,283.02593994140625,294.4381408691406,297.8492431640625,293.1499938964844,293.1499938964844,279.45001220703125,40896.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463890790939332,1.0,0.0,0.0,3.220909357070923,3.220930337905884,6.922298894096457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.169921875,0.0,1660.25634765625,1895.4371337890625,0.0,3830.37451171875,0.9726606011390686,1.0,0.0,3.0,1.0,0.0
18121740,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7622038722038269,0.3508922159671783,0.3208533227443695,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8827276825904846,0.5526248216629028,0.5274825096130371,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.8899977207183838,0.5635918378829956,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7842183113098145,0.3826035857200622,0.3676338195800781,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6498242020606995,0.2150298357009887,0.995353937149048,284.92266845703125,284.95001220703125,298.9799499511719,291.4150695800781,297.571533203125,297.12481689453125,284.923583984375,1.0,0.6536189913749695,0.3327074944972992,0.3327074944972992,1.0,1.0,-3.332329511642456,0.8011207580566406,2.5312087535858154,0.0521939508616924,0.8180789351463318,0.8180789351463318,0.0,228.28631591796875,194.0,50806.8984375,0.0,3408.462158203125,1.0,279.4382019042969,283.17291259765625,294.3633117675781,297.60809326171875,293.1499938964844,293.1499938964844,279.75,36230.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319443702697754,1.0,0.0,0.0,3.2478957176208496,3.247915983200073,7.038780722723459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.0322265625,0.0,1650.3526611328125,1895.4371337890625,0.0,3698.9501953125,0.9733545780181884,1.0,0.0,3.0,1.0,0.0
18121800,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7622038722038269,0.3508922159671783,0.3208533227443695,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8827276825904846,0.5526248216629028,0.5274825096130371,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9990000128746032,0.8899977207183838,0.5635918378829956,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7842183113098145,0.3826035857200622,0.3676338195800781,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6498242020606995,0.2150298357009887,0.995353937149048,284.92266845703125,284.95001220703125,298.9799499511719,291.4150695800781,297.571533203125,297.12481689453125,284.923583984375,1.0,0.6536189913749695,0.3327074944972992,0.3327074944972992,1.0,1.0,-3.332329511642456,0.8011207580566406,2.5312087535858154,0.0521939508616924,0.8180789351463318,0.8180789351463318,0.0,228.28631591796875,194.0,50806.8984375,0.0,3408.462158203125,1.0,279.4382019042969,283.17291259765625,294.3633117675781,297.60809326171875,293.1499938964844,293.1499938964844,279.75,36230.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319443702697754,1.0,0.0,0.0,3.2478957176208496,3.247915983200073,7.038780722723459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.0322265625,0.0,1650.3526611328125,1895.4371337890625,0.0,3698.9501953125,0.9733545780181884,1.0,0.0,3.0,1.0,0.0
18121860,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7692041397094727,0.3493230044841766,0.3190526962280273,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8911146521568298,0.5500384569168091,0.5246232748031616,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.8970321416854858,0.5452613830566406,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7919013500213623,0.3812600672245025,0.3659383952617645,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6553415060043335,0.2137834429740905,0.9876208305358888,284.9839782714844,284.95001220703125,298.93463134765625,291.4095458984375,297.5832824707031,297.1543884277344,284.9830017089844,1.0,0.6425681114196777,0.3336063027381897,0.3336063027381897,1.0,1.0,-3.2933425903320312,0.7920618653297424,2.5012807846069336,0.0518644787371158,0.8800595998764038,0.8800595998764038,0.0,216.62661743164065,197.0,49831.796875,0.0,3254.251708984375,1.0,279.7381896972656,283.2633972167969,294.3600769042969,297.5239562988281,293.1499938964844,293.1499938964844,280.04998779296875,32383.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190962314605712,1.0,0.0,0.0,3.377544403076172,3.3775651454925537,7.611940873175627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.5537109375,0.0,1787.3455810546875,1895.4371337890625,0.0,3580.8154296875,1.0,1.0,0.0,3.0,1.0,0.0
18121920,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7692041397094727,0.3493230044841766,0.3190526962280273,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8911146521568298,0.5500384569168091,0.5246232748031616,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.8970321416854858,0.5452613830566406,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7919013500213623,0.3812600672245025,0.3659383952617645,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6553415060043335,0.2137834429740905,0.9876208305358888,284.9839782714844,284.95001220703125,298.93463134765625,291.4095458984375,297.5832824707031,297.1543884277344,284.9830017089844,1.0,0.6425681114196777,0.3336063027381897,0.3336063027381897,1.0,1.0,-3.2933425903320312,0.7920618653297424,2.5012807846069336,0.0518644787371158,0.8800595998764038,0.8800595998764038,0.0,216.62661743164065,197.0,49831.796875,0.0,3254.251708984375,1.0,279.7381896972656,283.2633972167969,294.3600769042969,297.5239562988281,293.1499938964844,293.1499938964844,280.04998779296875,32383.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190962314605712,1.0,0.0,0.0,3.377544403076172,3.3775651454925537,7.611940873175627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.5537109375,0.0,1787.3455810546875,1895.4371337890625,0.0,3580.8154296875,1.0,1.0,0.0,3.0,1.0,0.0
18121980,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.7728278040885925,0.3479981124401092,0.317567378282547,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8953810334205627,0.5477582812309265,0.5221543312072754,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9990000128746032,0.904273808002472,0.5351983904838562,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.795975387096405,0.3801527917385101,0.3645946979522705,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.6581840515136719,0.2127991616725921,0.9818394184112548,285.11346435546875,284.95001220703125,298.888916015625,291.4017028808594,297.5962219238281,297.1851501464844,285.11407470703125,1.0,0.6363295316696167,0.3345050811767578,0.3345050811767578,1.0,1.0,-3.267895221710205,0.7870809435844421,2.4808144569396973,0.0523235201835632,1.0,1.0,0.0,210.1869354248047,200.0,48543.171875,0.0,3161.91796875,1.0,280.0392761230469,283.4298400878906,294.3597412109375,297.4425354003906,293.1499938964844,293.1499938964844,279.75,26358.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908517599105835,1.0,0.0,0.0,3.4188926219940186,3.418912887573242,7.799454806445283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.88525390625,0.0,1784.0631103515625,1895.4371337890625,0.0,3482.841552734375,1.0,1.0,0.0,3.0,1.0,0.0
18122040,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.7728278040885925,0.3479981124401092,0.317567378282547,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8953810334205627,0.5477582812309265,0.5221543312072754,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9990000128746032,0.904273808002472,0.5351983904838562,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.795975387096405,0.3801527917385101,0.3645946979522705,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.6581840515136719,0.2127991616725921,0.9818394184112548,285.11346435546875,284.95001220703125,298.888916015625,291.4017028808594,297.5962219238281,297.1851501464844,285.11407470703125,1.0,0.6363295316696167,0.3345050811767578,0.3345050811767578,1.0,1.0,-3.267895221710205,0.7870809435844421,2.4808144569396973,0.0523235201835632,1.0,1.0,0.0,210.1869354248047,200.0,48543.171875,0.0,3161.91796875,1.0,280.0392761230469,283.4298400878906,294.3597412109375,297.4425354003906,293.1499938964844,293.1499938964844,279.75,26358.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908517599105835,1.0,0.0,0.0,3.4188926219940186,3.418912887573242,7.799454806445283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.88525390625,0.0,1784.0631103515625,1895.4371337890625,0.0,3482.841552734375,1.0,1.0,0.0,3.0,1.0,0.0
18122100,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7734854817390442,0.3469908237457275,0.3168420791625976,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8961536884307861,0.5462779998779297,0.5209580063819885,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.9068032503128052,0.5326332449913025,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7968230843544006,0.3793628811836242,0.3639743030071258,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6586897969245911,0.2121882289648056,0.9793371558189392,284.994384765625,284.95001220703125,298.8659362792969,291.3968811035156,297.5959777832031,297.1917419433594,284.9866638183594,1.0,0.6343168616294861,0.3349544703960418,0.3349544703960418,1.0,1.0,-3.25874400138855,0.7856518626213074,2.4730923175811768,0.0529377460479736,0.98388409614563,0.98388409614563,0.0,208.45220947265625,200.0,49470.82421875,0.0,3132.252197265625,1.0,279.802978515625,283.2816467285156,294.4252014160156,297.6615905761719,293.1499938964844,293.1499938964844,279.75,26510.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149930477142334,1.0,0.0,0.0,3.4178450107574463,3.41786527633667,7.794675980221655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.41748046875,0.0,1784.140869140625,1895.4371337890625,0.0,3542.88134765625,1.0,1.0,0.0,3.0,1.0,0.0
