time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122160,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7729005813598633,0.3455627560615539,0.315700501203537,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8955929279327393,0.5443331003189087,0.5192975401878357,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.9082688093185424,0.5319038033485413,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7964779734611511,0.3782075941562652,0.3630173206329345,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6582089066505432,0.2113265991210937,0.9759036898612976,284.9440002441406,284.95001220703125,298.8428955078125,291.3913879394531,297.5885925292969,297.18896484375,284.9423522949219,1.0,0.6327432990074158,0.3353417515754699,0.3353417515754699,1.0,1.0,-3.249219417572021,0.7839280962944031,2.4652912616729736,0.0533664636313915,0.9546557664871216,0.9546557664871216,0.0,207.666244506836,203.0,49493.453125,0.0,3107.18701171875,1.0,279.7592163085937,283.23291015625,294.4252014160156,297.6380615234375,293.1499938964844,293.1499938964844,279.45001220703125,27814.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190154671669006,1.0,0.0,0.0,3.4088387489318848,3.4088590145111084,7.753650947961432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.70703125,0.0,1784.782958984375,1895.4371337890625,0.0,3580.06982421875,1.0,1.0,0.0,3.0,1.0,0.0
18122220,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7695679664611816,0.3421851396560669,0.312850147485733,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8920438885688782,0.539797842502594,0.5152626633644104,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9990000128746032,0.9091039896011353,0.533908486366272,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7935577034950256,0.3753231763839721,0.3605070412158966,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6553018689155579,0.2091134637594223,0.9668846130371094,284.8078308105469,284.95001220703125,298.79656982421875,291.3784484863281,297.56317138671875,297.1695861816406,284.8115234375,1.0,0.6304453015327454,0.3361162841320038,0.3361162841320038,1.0,1.0,-3.229488134384156,0.7802304625511169,2.4492576122283936,0.054105095565319,0.7932379841804504,0.7932379841804504,0.0,207.8766021728516,206.0,49843.03515625,0.0,3065.8037109375,1.0,279.4599914550781,283.0850830078125,294.413818359375,297.67706298828125,293.1499938964844,293.1499938964844,279.75,39391.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290302991867064,1.0,0.0,0.0,3.2785797119140625,3.2786009311676025,7.172405389610503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.90478515625,0.0,1721.8056640625,1895.4371337890625,0.0,3672.249755859375,0.984189510345459,1.0,0.0,3.0,1.0,0.0
18122280,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7695679664611816,0.3421851396560669,0.312850147485733,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8920438885688782,0.539797842502594,0.5152626633644104,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9990000128746032,0.9091039896011353,0.533908486366272,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7935577034950256,0.3753231763839721,0.3605070412158966,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.6553018689155579,0.2091134637594223,0.9668846130371094,284.8078308105469,284.95001220703125,298.79656982421875,291.3784484863281,297.56317138671875,297.1695861816406,284.8115234375,1.0,0.6304453015327454,0.3361162841320038,0.3361162841320038,1.0,1.0,-3.229488134384156,0.7802304625511169,2.4492576122283936,0.054105095565319,0.7932379841804504,0.7932379841804504,0.0,207.8766021728516,206.0,49843.03515625,0.0,3065.8037109375,1.0,279.4599914550781,283.0850830078125,294.413818359375,297.67706298828125,293.1499938964844,293.1499938964844,279.75,39391.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290302991867064,1.0,0.0,0.0,3.2785797119140625,3.2786009311676025,7.172405389610503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.90478515625,0.0,1721.8056640625,1895.4371337890625,0.0,3672.249755859375,0.984189510345459,1.0,0.0,3.0,1.0,0.0
18122340,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7662180066108704,0.3399610519409179,0.3106303215026855,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8882126808166504,0.5364484190940857,0.5118535161018372,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.9105765223503112,0.5370745658874512,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.790334165096283,0.3732459247112274,0.358369380235672,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.6520272493362427,0.207254096865654,0.9582196474075316,284.9306945800781,284.95001220703125,298.75,291.3626403808594,297.5476989746094,297.1631164550781,284.9314270019531,1.0,0.6290494203567505,0.33689084649086,0.33689084649086,1.0,1.0,-3.213529348373413,0.7776607871055603,2.435868740081787,0.0550139844417572,0.8427404761314392,0.8427404761314392,0.0,208.8596649169922,209.0,48780.87890625,0.0,3037.10302734375,1.0,279.73883056640625,283.23663330078125,294.32330322265625,297.4403991699219,293.1499938964844,293.1499938964844,280.04998779296875,35070.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169251322746276,1.0,0.0,0.0,3.3304202556610107,3.330441236495972,7.401017114716524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.1875,0.0,1749.2574462890625,1895.4371337890625,0.0,3560.755126953125,0.9931275248527528,1.0,0.0,3.0,1.0,0.0
18122400,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7662180066108704,0.3399610519409179,0.3106303215026855,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8882126808166504,0.5364484190940857,0.5118535161018372,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.9105765223503112,0.5370745658874512,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.790334165096283,0.3732459247112274,0.358369380235672,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.6520272493362427,0.207254096865654,0.9582196474075316,284.9306945800781,284.95001220703125,298.75,291.3626403808594,297.5476989746094,297.1631164550781,284.9314270019531,1.0,0.6290494203567505,0.33689084649086,0.33689084649086,1.0,1.0,-3.213529348373413,0.7776607871055603,2.435868740081787,0.0550139844417572,0.8427404761314392,0.8427404761314392,0.0,208.8596649169922,209.0,48780.87890625,0.0,3037.10302734375,1.0,279.73883056640625,283.23663330078125,294.32330322265625,297.4403991699219,293.1499938964844,293.1499938964844,280.04998779296875,35070.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169251322746276,1.0,0.0,0.0,3.3304202556610107,3.330441236495972,7.401017114716524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.1875,0.0,1749.2574462890625,1895.4371337890625,0.0,3560.755126953125,0.9931275248527528,1.0,0.0,3.0,1.0,0.0
18122460,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7633207440376282,0.3382371664047241,0.3090619742870331,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8847430944442749,0.5337239503860474,0.5092452764511108,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.9123930931091307,0.5404843688011169,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7874939441680908,0.3717021942138672,0.3568784892559051,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.649124264717102,0.2057455778121948,0.9514418840408324,285.0489501953125,284.95001220703125,298.7020263671875,291.3441467285156,297.5362854003906,297.1625366210937,285.0491638183594,1.0,0.6284749507904053,0.3375478684902191,0.3375478684902191,1.0,1.0,-3.20266056060791,0.7762892246246338,2.4263713359832764,0.0560219958424568,0.9613924622535706,0.9613924622535706,0.0,210.20086669921875,212.0,47735.29296875,0.0,3021.354736328125,1.0,280.0386962890625,283.3853454589844,294.3007202148437,297.3360595703125,293.1499938964844,293.1499938964844,279.75,28179.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054137468338012,1.0,0.0,0.0,3.4069037437438965,3.40692400932312,7.744850449853402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.93701171875,0.0,1785.783203125,1895.4371337890625,0.0,3453.994140625,1.0,1.0,0.0,3.0,1.0,0.0
18122520,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7633207440376282,0.3382371664047241,0.3090619742870331,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8847430944442749,0.5337239503860474,0.5092452764511108,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.9123930931091307,0.5404843688011169,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7874939441680908,0.3717021942138672,0.3568784892559051,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.649124264717102,0.2057455778121948,0.9514418840408324,285.0489501953125,284.95001220703125,298.7020263671875,291.3441467285156,297.5362854003906,297.1625366210937,285.0491638183594,1.0,0.6284749507904053,0.3375478684902191,0.3375478684902191,1.0,1.0,-3.20266056060791,0.7762892246246338,2.4263713359832764,0.0560219958424568,0.9613924622535706,0.9613924622535706,0.0,210.20086669921875,212.0,47735.29296875,0.0,3021.354736328125,1.0,280.0386962890625,283.3853454589844,294.3007202148437,297.3360595703125,293.1499938964844,293.1499938964844,279.75,28179.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054137468338012,1.0,0.0,0.0,3.4069037437438965,3.40692400932312,7.744850449853402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.93701171875,0.0,1785.783203125,1895.4371337890625,0.0,3453.994140625,1.0,1.0,0.0,3.0,1.0,0.0
18122580,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7593094110488892,0.3354569375514984,0.3070125579833984,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8801077604293823,0.5299094915390015,0.5061547160148621,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.9119767546653748,0.5455420017242432,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7836431860923767,0.3693947494029999,0.3550974130630493,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6454869508743286,0.203792318701744,0.9440532922744752,284.8918762207031,284.95001220703125,298.651611328125,291.3233337402344,297.5107116699219,297.144287109375,284.8908996582031,1.0,0.6283212304115295,0.3382049202919006,0.3382049202919006,1.0,1.0,-3.1915414333343506,0.7748122811317444,2.416729211807251,0.057094432413578,0.8579081892967224,0.8579081892967224,0.0,212.4307556152344,215.0,48541.4609375,0.0,3009.990234375,1.0,279.7590637207031,283.204833984375,294.3563232421875,297.513916015625,293.1499938964844,293.1499938964844,280.04998779296875,33531.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158218502998352,1.0,0.0,0.0,3.369032382965088,3.369053363800049,7.573623292955745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.60546875,0.0,1787.06689453125,1895.4371337890625,0.0,3550.551025390625,1.0,1.0,0.0,3.0,1.0,0.0
18122640,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7593094110488892,0.3354569375514984,0.3070125579833984,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8801077604293823,0.5299094915390015,0.5061547160148621,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.9119767546653748,0.5455420017242432,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7836431860923767,0.3693947494029999,0.3550974130630493,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6454869508743286,0.203792318701744,0.9440532922744752,284.8918762207031,284.95001220703125,298.651611328125,291.3233337402344,297.5107116699219,297.144287109375,284.8908996582031,1.0,0.6283212304115295,0.3382049202919006,0.3382049202919006,1.0,1.0,-3.1915414333343506,0.7748122811317444,2.416729211807251,0.057094432413578,0.8579081892967224,0.8579081892967224,0.0,212.4307556152344,215.0,48541.4609375,0.0,3009.990234375,1.0,279.7590637207031,283.204833984375,294.3563232421875,297.513916015625,293.1499938964844,293.1499938964844,280.04998779296875,33531.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158218502998352,1.0,0.0,0.0,3.369032382965088,3.369053363800049,7.573623292955745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.60546875,0.0,1787.06689453125,1895.4371337890625,0.0,3550.551025390625,1.0,1.0,0.0,3.0,1.0,0.0
18122700,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.756891667842865,0.3341766893863678,0.3057640790939331,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8773390650749207,0.5280788540840149,0.5043326020240784,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.9116438627243042,0.5486422181129456,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7812870144844055,0.368258535861969,0.3539812862873077,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6433064341545105,0.202779620885849,0.9395822882652284,284.9933166503906,284.95001220703125,298.6255187988281,291.3121032714844,297.4982604980469,297.1357727050781,284.9979248046875,1.0,0.6282569169998169,0.3385334610939026,0.3385334610939026,1.0,1.0,-3.1848576068878174,0.7737268805503845,2.411130666732788,0.0574805736541748,0.9211444854736328,0.9211444854736328,0.0,213.8129119873047,215.0,47556.71875,0.0,3003.416015625,1.0,279.99468994140625,283.3354797363281,294.28533935546875,297.29541015625,293.1499938964844,293.1499938964844,280.04998779296875,30868.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100887775421144,1.0,0.0,0.0,3.387634515762329,3.387655258178711,7.657489504708792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.22119140625,0.0,1786.111083984375,1895.4371337890625,0.0,3497.427490234375,1.0,1.0,0.0,3.0,1.0,0.0
18122760,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7549231052398682,0.3331579864025116,0.3048289716243744,296.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8749976754188538,0.5265286564826965,0.5028461217880249,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.9115939140319824,0.5513577461242676,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.779308021068573,0.3673314452171325,0.3530968725681305,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6414193511009216,0.20189069211483,0.9356721043586732,285.01666259765625,284.95001220703125,298.5989074707031,291.30035400390625,297.488525390625,297.13116455078125,285.0166931152344,1.0,0.6282770037651062,0.3388307988643646,0.3388307988643646,1.0,1.0,-3.179443836212158,0.7729427814483643,2.406501054763794,0.0578731521964073,0.9562748670578004,0.9562748670578004,0.0,215.0494537353516,218.0,47362.59375,0.0,2998.7392578125,1.0,280.0408630371094,283.363037109375,294.270751953125,297.3003845214844,293.1499938964844,293.1499938964844,279.75,28242.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067293405532836,1.0,0.0,0.0,3.4058728218078613,3.405893087387085,7.740163709968328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.02001953125,0.0,1784.984130859375,1895.4371337890625,0.0,3466.22607421875,1.0,1.0,0.0,3.0,1.0,0.0
18122820,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7503973841667175,0.3301596343517303,0.3025648593902588,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8697237968444824,0.5224254727363586,0.4994569420814514,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9990000128746032,0.9095174074172974,0.5575570464134216,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7748205661773682,0.364754170179367,0.3510474562644958,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.637264609336853,0.1996800899505615,0.9271271824836732,284.8617858886719,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1076965332031,284.8611145019531,1.0,0.628355860710144,0.3394255042076111,0.3394255042076111,1.0,1.0,-3.1673672199249268,0.7709647417068481,2.396402597427368,0.0586462803184986,0.8325017094612122,0.8325017094612122,0.0,217.91944885253903,221.0,48081.5703125,0.0,2988.935302734375,1.0,279.7592163085937,283.1869201660156,294.30487060546875,297.4392395019531,293.1499938964844,293.1499938964844,280.04998779296875,35671.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916027009487152,1.0,0.0,0.0,3.3539907932281494,3.3540117740631104,7.506146175728645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.53271484375,0.0,1787.6986083984375,1895.4371337890625,0.0,3552.448974609375,1.0,1.0,0.0,3.0,1.0,0.0
18122880,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7503973841667175,0.3301596343517303,0.3025648593902588,296.885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8697237968444824,0.5224254727363586,0.4994569420814514,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9990000128746032,0.9095174074172974,0.5575570464134216,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7748205661773682,0.364754170179367,0.3510474562644958,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.637264609336853,0.1996800899505615,0.9271271824836732,284.8617858886719,284.95001220703125,298.54412841796875,291.2753295898437,297.45782470703125,297.1076965332031,284.8611145019531,1.0,0.628355860710144,0.3394255042076111,0.3394255042076111,1.0,1.0,-3.1673672199249268,0.7709647417068481,2.396402597427368,0.0586462803184986,0.8325017094612122,0.8325017094612122,0.0,217.91944885253903,221.0,48081.5703125,0.0,2988.935302734375,1.0,279.7592163085937,283.1869201660156,294.30487060546875,297.4392395019531,293.1499938964844,293.1499938964844,280.04998779296875,35671.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916027009487152,1.0,0.0,0.0,3.3539907932281494,3.3540117740631104,7.506146175728645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.53271484375,0.0,1787.6986083984375,1895.4371337890625,0.0,3552.448974609375,1.0,1.0,0.0,3.0,1.0,0.0
18122940,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7459021806716919,0.3277372419834137,0.3002796471118927,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8644436001777649,0.5188744068145752,0.4959944486618042,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.9077882170677184,0.563879132270813,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7702769041061401,0.3625243306159973,0.348894327878952,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6330198645591736,0.197606012225151,0.9179815649986268,284.9853820800781,284.95001220703125,298.48748779296875,291.2484741210937,297.43243408203125,297.0917358398437,284.9857482910156,1.0,0.628395676612854,0.3400201797485351,0.3400201797485351,1.0,1.0,-3.154469013214112,0.7687264084815979,2.385742664337158,0.0592262409627437,0.911132276058197,0.911132276058197,0.0,220.8565216064453,224.0,46890.90234375,0.0,2977.828369140625,1.0,280.0396423339844,283.3443603515625,294.2150573730469,297.21630859375,293.1499938964844,293.1499938964844,279.75,30534.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058475494384766,1.0,0.0,0.0,3.389068126678467,3.389088630676269,7.66397135976149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.623046875,0.0,1784.7283935546875,1895.4371337890625,0.0,3458.0283203125,1.0,1.0,0.0,3.0,1.0,0.0
18123000,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7459021806716919,0.3277372419834137,0.3002796471118927,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8644436001777649,0.5188744068145752,0.4959944486618042,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.9077882170677184,0.563879132270813,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7702769041061401,0.3625243306159973,0.348894327878952,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6330198645591736,0.197606012225151,0.9179815649986268,284.9853820800781,284.95001220703125,298.48748779296875,291.2484741210937,297.43243408203125,297.0917358398437,284.9857482910156,1.0,0.628395676612854,0.3400201797485351,0.3400201797485351,1.0,1.0,-3.154469013214112,0.7687264084815979,2.385742664337158,0.0592262409627437,0.911132276058197,0.911132276058197,0.0,220.8565216064453,224.0,46890.90234375,0.0,2977.828369140625,1.0,280.0396423339844,283.3443603515625,294.2150573730469,297.21630859375,293.1499938964844,293.1499938964844,279.75,30534.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058475494384766,1.0,0.0,0.0,3.389068126678467,3.389088630676269,7.66397135976149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.623046875,0.0,1784.7283935546875,1895.4371337890625,0.0,3458.0283203125,1.0,1.0,0.0,3.0,1.0,0.0
18123060,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7414128184318542,0.3246996998786926,0.2979326546192169,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8591868281364441,0.5146927833557129,0.4924775063991546,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.9045312404632568,0.5703045129776001,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7657549977302551,0.3598532080650329,0.3467185795307159,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6288070678710938,0.195291131734848,0.9088504314422609,284.867431640625,284.95001220703125,298.42919921875,291.21990966796875,297.4004821777344,297.0677490234375,284.8702087402344,1.0,0.6284784078598022,0.3406642973423004,0.3406642973423004,1.0,1.0,-3.141554117202759,0.7666025757789612,2.3749516010284424,0.0600241310894489,0.7966965436935425,0.7966965436935425,0.0,223.8973846435547,212.0,47254.15625,0.0,2967.285888671875,1.0,279.76055908203125,283.21514892578125,294.24273681640625,297.3306884765625,293.1499938964844,293.1499938964844,280.04998779296875,39325.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914085865020752,1.0,0.0,0.0,3.2652158737182617,3.2652370929718018,7.11405334641313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.65283203125,0.0,1703.3177490234375,1895.4371337890625,0.0,3534.482666015625,0.9820039868354796,1.0,0.0,3.0,1.0,0.0
18123120,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7414128184318542,0.3246996998786926,0.2979326546192169,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8591868281364441,0.5146927833557129,0.4924775063991546,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.9045312404632568,0.5703045129776001,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7657549977302551,0.3598532080650329,0.3467185795307159,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6288070678710938,0.195291131734848,0.9088504314422609,284.867431640625,284.95001220703125,298.42919921875,291.21990966796875,297.4004821777344,297.0677490234375,284.8702087402344,1.0,0.6284784078598022,0.3406642973423004,0.3406642973423004,1.0,1.0,-3.141554117202759,0.7666025757789612,2.3749516010284424,0.0600241310894489,0.7966965436935425,0.7966965436935425,0.0,223.8973846435547,212.0,47254.15625,0.0,2967.285888671875,1.0,279.76055908203125,283.21514892578125,294.24273681640625,297.3306884765625,293.1499938964844,293.1499938964844,280.04998779296875,39325.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914085865020752,1.0,0.0,0.0,3.2652158737182617,3.2652370929718018,7.11405334641313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.65283203125,0.0,1703.3177490234375,1895.4371337890625,0.0,3534.482666015625,0.9820039868354796,1.0,0.0,3.0,1.0,0.0
18123180,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7405940890312195,0.3223005533218384,0.295537918806076,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8583959341049194,0.5111362338066101,0.488876074552536,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.9028632044792176,0.5677228569984436,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7651906609535217,0.3575947880744934,0.3443859815597534,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6274932622909546,0.1931841075420379,0.898705005645752,284.9591979980469,284.95001220703125,298.36944580078125,291.1897888183594,297.3777160644531,297.05670166015625,284.9585266113281,1.0,0.6236382722854614,0.3413083851337433,0.3413083851337433,1.0,1.0,-3.116254568099976,0.7606329321861267,2.355621576309204,0.0598675347864627,0.8537235856056213,0.8537235856056213,0.0,221.426513671875,215.0,46213.3046875,0.0,2901.96484375,1.0,280.0389709472656,283.3337097167969,294.15301513671875,297.114013671875,293.1499938964844,293.1499938964844,280.3500061035156,34295.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029738306999208,1.0,0.0,0.0,3.351680040359497,3.351701021194458,7.495806926272053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.169921875,0.0,1770.70703125,1895.4371337890625,0.0,3431.2890625,0.9975696802139282,1.0,0.0,3.0,1.0,0.0
18123240,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7405940890312195,0.3223005533218384,0.295537918806076,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8583959341049194,0.5111362338066101,0.488876074552536,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.9028632044792176,0.5677228569984436,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.7651906609535217,0.3575947880744934,0.3443859815597534,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.6274932622909546,0.1931841075420379,0.898705005645752,284.9591979980469,284.95001220703125,298.36944580078125,291.1897888183594,297.3777160644531,297.05670166015625,284.9585266113281,1.0,0.6236382722854614,0.3413083851337433,0.3413083851337433,1.0,1.0,-3.116254568099976,0.7606329321861267,2.355621576309204,0.0598675347864627,0.8537235856056213,0.8537235856056213,0.0,221.426513671875,215.0,46213.3046875,0.0,2901.96484375,1.0,280.0389709472656,283.3337097167969,294.15301513671875,297.114013671875,293.1499938964844,293.1499938964844,280.3500061035156,34295.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029738306999208,1.0,0.0,0.0,3.351680040359497,3.351701021194458,7.495806926272053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.169921875,0.0,1770.70703125,1895.4371337890625,0.0,3431.2890625,0.9975696802139282,1.0,0.0,3.0,1.0,0.0
18123300,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7400156855583191,0.3212694823741913,0.2945146560668945,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8577404022216797,0.5095422863960266,0.4872682094573974,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.9028242826461792,0.5671748518943787,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.764686107635498,0.3566103279590606,0.343372106552124,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.6266965866088867,0.1922496259212494,0.8941998481750488,285.0566101074219,284.95001220703125,298.33905029296875,291.1741943359375,297.3702392578125,297.05645751953125,285.0615539550781,1.0,0.6221842765808105,0.3416304290294647,0.3416304290294647,1.0,1.0,-3.105785131454468,0.758322536945343,2.3474624156951904,0.0597427673637867,0.9360343217849731,0.9360343217849731,0.0,220.6859893798828,215.0,45208.34765625,0.0,2876.7080078125,1.0,280.2909240722656,283.4619445800781,294.1085205078125,296.948486328125,293.1499938964844,293.1499938964844,280.3500061035156,30248.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949273228645325,1.0,0.0,0.0,3.3910367488861084,3.391057252883911,7.67287815506279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.7509765625,0.0,1784.57958984375,1895.4371337890625,0.0,3356.255126953125,1.0,1.0,0.0,3.0,1.0,0.0
18123360,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7393254041671753,0.3203819990158081,0.2936946749687195,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8568881750106812,0.5081117749214172,0.4858913421630859,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.9029365181922911,0.567291259765625,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7640147805213928,0.3557536900043487,0.3425360918045044,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.625804603099823,0.191416248679161,0.8903260231018066,285.0790405273437,284.95001220703125,298.30841064453125,291.1582946777344,297.3641967773437,297.0580749511719,285.0789794921875,1.0,0.621087908744812,0.3420353829860687,0.3420353829860687,1.0,1.0,-3.097618103027344,0.7569361925125122,2.340681791305542,0.0601241588592529,0.9917625188827516,0.9917625188827516,0.0,220.41531372070312,218.0,44999.19140625,0.0,2858.719970703125,1.0,280.3397216796875,283.4883117675781,294.1124267578125,296.9837951660156,293.1499938964844,293.1499938964844,280.04998779296875,27021.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911069631576538,1.0,0.0,0.0,3.414326906204224,3.414347171783448,7.778637041155889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.07080078125,0.0,1784.4139404296875,1895.4371337890625,0.0,3320.558349609375,1.0,1.0,0.0,3.0,1.0,0.0
18123420,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7365308403968811,0.3174613416194916,0.291483461856842,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536589741706848,0.5040517449378967,0.4825278222560882,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.9005568027496338,0.5699259042739868,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7612996101379395,0.3531602025032043,0.3404456973075866,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6229973435401917,0.1892638504505157,0.8817684650421143,284.9070129394531,284.95001220703125,298.2463073730469,291.1256103515625,297.3387145996094,297.0439453125,284.905517578125,1.0,0.619597315788269,0.3428453207015991,0.3428453207015991,1.0,1.0,-3.0812857151031494,0.7541706562042236,2.327115058898926,0.0610196776688098,0.8939157128334045,0.8939157128334045,0.0,221.22247314453125,206.0,45797.34765625,0.0,2830.0634765625,1.0,280.0589599609375,283.2930908203125,294.16021728515625,297.1499328613281,293.1499938964844,293.1499938964844,279.75,30882.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901894509792328,1.0,0.0,0.0,3.387538194656372,3.387558937072754,7.657054084120318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2861328125,0.0,1786.1165771484375,1895.4371337890625,0.0,3421.237548828125,1.0,1.0,0.0,3.0,1.0,0.0
18123480,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7365308403968811,0.3174613416194916,0.291483461856842,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8536589741706848,0.5040517449378967,0.4825278222560882,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.9005568027496338,0.5699259042739868,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7612996101379395,0.3531602025032043,0.3404456973075866,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.6229973435401917,0.1892638504505157,0.8817684650421143,284.9070129394531,284.95001220703125,298.2463073730469,291.1256103515625,297.3387145996094,297.0439453125,284.905517578125,1.0,0.619597315788269,0.3428453207015991,0.3428453207015991,1.0,1.0,-3.0812857151031494,0.7541706562042236,2.327115058898926,0.0610196776688098,0.8939157128334045,0.8939157128334045,0.0,221.22247314453125,206.0,45797.34765625,0.0,2830.0634765625,1.0,280.0589599609375,283.2930908203125,294.16021728515625,297.1499328613281,293.1499938964844,293.1499938964844,279.75,30882.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901894509792328,1.0,0.0,0.0,3.387538194656372,3.387558937072754,7.657054084120318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2861328125,0.0,1786.1165771484375,1895.4371337890625,0.0,3421.237548828125,1.0,1.0,0.0,3.0,1.0,0.0
18123540,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7353463172912598,0.3138411045074463,0.288201093673706,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8526968359947205,0.4991532862186432,0.4779175221920013,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9990000128746032,0.8967127203941345,0.5664457082748413,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7605186104774475,0.3498314321041107,0.3373149931430816,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.6215071082115173,0.1865980476140976,0.8697872161865234,284.8334350585937,284.95001220703125,298.1833190917969,291.0918273925781,297.3066101074219,297.0216979980469,284.8356018066406,1.0,0.6135560870170593,0.3436552286148071,0.3436552286148071,1.0,1.0,-3.0494658946990967,0.7465450167655945,2.3029208183288574,0.0607075840234756,0.7622754573822021,0.7622754573822021,0.0,218.01417541503903,194.0,45563.89453125,0.0,2750.049072265625,1.0,279.761962890625,283.2209777832031,294.119140625,297.1243896484375,293.1499938964844,293.1499938964844,280.04998779296875,42215.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109317064285278,1.0,0.0,0.0,3.145047426223755,3.1450679302215576,6.600057531613857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.78125,0.0,1575.9849853515625,1895.4371337890625,0.0,3505.24853515625,0.9557228684425354,1.0,0.0,3.0,1.0,0.0
18123600,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7353463172912598,0.3138411045074463,0.288201093673706,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8526968359947205,0.4991532862186432,0.4779175221920013,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9990000128746032,0.8967127203941345,0.5664457082748413,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.7605186104774475,0.3498314321041107,0.3373149931430816,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.6215071082115173,0.1865980476140976,0.8697872161865234,284.8334350585937,284.95001220703125,298.1833190917969,291.0918273925781,297.3066101074219,297.0216979980469,284.8356018066406,1.0,0.6135560870170593,0.3436552286148071,0.3436552286148071,1.0,1.0,-3.0494658946990967,0.7465450167655945,2.3029208183288574,0.0607075840234756,0.7622754573822021,0.7622754573822021,0.0,218.01417541503903,194.0,45563.89453125,0.0,2750.049072265625,1.0,279.761962890625,283.2209777832031,294.119140625,297.1243896484375,293.1499938964844,293.1499938964844,280.04998779296875,42215.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109317064285278,1.0,0.0,0.0,3.145047426223755,3.1450679302215576,6.600057531613857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.78125,0.0,1575.9849853515625,1895.4371337890625,0.0,3505.24853515625,0.9557228684425354,1.0,0.0,3.0,1.0,0.0
18123660,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7373173832893372,0.3114653825759887,0.2856176197528839,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8553165793418884,0.4955153465270996,0.4740093946456909,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.8964933753013611,0.5565376281738281,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7629048228263855,0.3473633825778961,0.334572970867157,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.6223999857902527,0.184440329670906,0.8584473729133606,284.9382629394531,284.95001220703125,298.11968994140625,291.0571594238281,297.29150390625,297.022216796875,284.9384765625,1.0,0.6050894260406494,0.3445513248443603,0.3445513248443603,1.0,1.0,-3.0128231048583984,0.7376052141189575,2.275217771530152,0.0599166490137577,0.8075659871101379,0.8075659871101379,0.0,211.1004180908203,197.0,44249.69140625,0.0,2643.1376953125,1.0,280.03741455078125,283.3597106933594,294.0026550292969,296.8494873046875,293.1499938964844,293.1499938964844,280.3500061035156,36054.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895748496055603,1.0,0.0,0.0,3.1806137561798096,3.180633544921875,6.75017702178593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.04443359375,0.0,1562.3416748046875,1895.4371337890625,0.0,3363.922607421875,0.9558412432670592,1.0,0.0,3.0,1.0,0.0
18123720,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.7373173832893372,0.3114653825759887,0.2856176197528839,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8553165793418884,0.4955153465270996,0.4740093946456909,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.9990000128746032,0.8964933753013611,0.5565376281738281,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7629048228263855,0.3473633825778961,0.334572970867157,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.6223999857902527,0.184440329670906,0.8584473729133606,284.9382629394531,284.95001220703125,298.11968994140625,291.0571594238281,297.29150390625,297.022216796875,284.9384765625,1.0,0.6050894260406494,0.3445513248443603,0.3445513248443603,1.0,1.0,-3.0128231048583984,0.7376052141189575,2.275217771530152,0.0599166490137577,0.8075659871101379,0.8075659871101379,0.0,211.1004180908203,197.0,44249.69140625,0.0,2643.1376953125,1.0,280.03741455078125,283.3597106933594,294.0026550292969,296.8494873046875,293.1499938964844,293.1499938964844,280.3500061035156,36054.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895748496055603,1.0,0.0,0.0,3.1806137561798096,3.180633544921875,6.75017702178593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.04443359375,0.0,1562.3416748046875,1895.4371337890625,0.0,3363.922607421875,0.9558412432670592,1.0,0.0,3.0,1.0,0.0
18123780,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7378259301185608,0.3094329535961151,0.2836699187755584,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.855974018573761,0.4922993183135986,0.4708397984504699,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.8975836038589478,0.551516056060791,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7635661363601685,0.3452341854572296,0.3324219584465027,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6221128106117249,0.1826039254665374,0.8494640588760376,284.99871826171875,284.95001220703125,298.0556030273437,291.02178955078125,297.28277587890625,297.0311279296875,284.9966125488281,1.0,0.6001854538917542,0.3454474210739136,0.3454474210739136,1.0,1.0,-2.987233638763428,0.7320876717567444,2.255146026611328,0.0598722584545612,0.8790209889411926,0.8790209889411926,0.0,207.3532867431641,200.0,43413.89453125,0.0,2575.339111328125,1.0,280.3375549316406,283.444091796875,293.9674072265625,296.7367248535156,293.1499938964844,293.1499938964844,280.6499938964844,31797.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816314339637756,1.0,0.0,0.0,3.342270612716675,3.342291116714477,7.453779176103126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.5791015625,0.0,1732.7938232421875,1895.4371337890625,0.0,3231.8681640625,0.9918152689933776,1.0,0.0,3.0,1.0,0.0
18123840,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7378259301185608,0.3094329535961151,0.2836699187755584,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.855974018573761,0.4922993183135986,0.4708397984504699,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.8975836038589478,0.551516056060791,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7635661363601685,0.3452341854572296,0.3324219584465027,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6221128106117249,0.1826039254665374,0.8494640588760376,284.99871826171875,284.95001220703125,298.0556030273437,291.02178955078125,297.28277587890625,297.0311279296875,284.9966125488281,1.0,0.6001854538917542,0.3454474210739136,0.3454474210739136,1.0,1.0,-2.987233638763428,0.7320876717567444,2.255146026611328,0.0598722584545612,0.8790209889411926,0.8790209889411926,0.0,207.3532867431641,200.0,43413.89453125,0.0,2575.339111328125,1.0,280.3375549316406,283.444091796875,293.9674072265625,296.7367248535156,293.1499938964844,293.1499938964844,280.6499938964844,31797.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816314339637756,1.0,0.0,0.0,3.342270612716675,3.342291116714477,7.453779176103126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.5791015625,0.0,1732.7938232421875,1895.4371337890625,0.0,3231.8681640625,0.9918152689933776,1.0,0.0,3.0,1.0,0.0
18123900,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7373567223548889,0.3083973526954651,0.2826907932758331,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.8554334044456482,0.4906883537769317,0.4692679345607757,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9990000128746032,0.8977649211883545,0.5507398843765259,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7631227374076843,0.3441691398620605,0.3313730955123901,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.6214162111282349,0.1817100644111633,0.8452821969985962,285.0834350585937,284.95001220703125,298.0234375,291.0038452148437,297.27703857421875,297.03375244140625,285.0887145996094,1.0,0.5985212922096252,0.3458954691886902,0.3458954691886902,1.0,1.0,-2.9769434928894043,0.7300964593887329,2.246846914291382,0.0601257756352424,0.9634392261505128,0.9634392261505128,0.0,206.52859497070312,200.0,42469.6796875,0.0,2551.817626953125,1.0,280.5907592773437,283.5591125488281,293.93511962890625,296.5988464355469,293.1499938964844,293.1499938964844,280.6499938964844,28820.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741012811660767,1.0,0.0,0.0,3.4012198448181152,3.401240348815918,7.719029895270069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.61572265625,0.0,1784.340087890625,1895.4371337890625,0.0,3161.279052734375,1.0,1.0,0.0,3.0,1.0,0.0
18123960,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7367429733276367,0.3074877560138702,0.2818469405174255,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.8546754717826843,0.4892168641090393,0.4678508043289184,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9990000128746032,0.8979097604751587,0.5505722165107727,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7624865770339966,0.3432081639766693,0.330439031124115,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.6205825805664062,0.180886223912239,0.8414759039878845,285.11065673828125,284.95001220703125,297.9912414550781,290.9858093261719,297.27178955078125,297.0368957519531,285.1109619140625,1.0,0.5972792506217957,0.3464533388614654,0.3464533388614654,1.0,1.0,-2.968322515487671,0.7289047241210938,2.239417791366577,0.0608000457286834,1.0,1.0,0.0,206.0989227294922,203.0,42239.6328125,0.0,2533.538330078125,1.0,280.6398620605469,283.5905456542969,293.9429016113281,296.6416015625,293.1499938964844,293.1499938964844,280.3500061035156,26357.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709392547607422,1.0,0.0,0.0,3.4189116954803467,3.418931722640991,7.799541208441951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.12451171875,0.0,1784.0849609375,1895.4371337890625,0.0,3131.62109375,1.0,1.0,0.0,3.0,1.0,0.0
