time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124020,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7340124845504761,0.3045629262924194,0.2796197831630707,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8515164852142334,0.4851053059101105,0.464428037405014,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9990000128746032,0.8953630924224854,0.5528181195259094,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7597278356552124,0.340427041053772,0.3281607031822204,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6177326440811157,0.1787460446357727,0.8329453468322754,284.9315185546875,284.95001220703125,297.9267883300781,290.9494323730469,297.2477722167969,297.02545166015625,284.9295959472656,1.0,0.5955826044082642,0.347569078207016,0.347569078207016,1.0,1.0,-2.9512412548065186,0.7265791893005371,2.224662065505981,0.0622850805521011,0.9370110630989076,0.9370110630989076,0.0,206.65011596679688,206.0,43073.328125,0.0,2504.634033203125,1.0,280.3589172363281,283.3868103027344,293.9927062988281,296.8139953613281,293.1499938964844,293.1499938964844,280.04998779296875,28526.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836678266525269,1.0,0.0,0.0,3.403906345367432,3.4039268493652344,7.731228492957598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.54345703125,0.0,1785.11474609375,1895.4371337890625,0.0,3250.943603515625,1.0,1.0,0.0,3.0,1.0,0.0
18124080,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7340124845504761,0.3045629262924194,0.2796197831630707,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8515164852142334,0.4851053059101105,0.464428037405014,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9990000128746032,0.8953630924224854,0.5528181195259094,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7597278356552124,0.340427041053772,0.3281607031822204,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6177326440811157,0.1787460446357727,0.8329453468322754,284.9315185546875,284.95001220703125,297.9267883300781,290.9494323730469,297.2477722167969,297.02545166015625,284.9295959472656,1.0,0.5955826044082642,0.347569078207016,0.347569078207016,1.0,1.0,-2.9512412548065186,0.7265791893005371,2.224662065505981,0.0622850805521011,0.9370110630989076,0.9370110630989076,0.0,206.65011596679688,206.0,43073.328125,0.0,2504.634033203125,1.0,280.3589172363281,283.3868103027344,293.9927062988281,296.8139953613281,293.1499938964844,293.1499938964844,280.04998779296875,28526.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836678266525269,1.0,0.0,0.0,3.403906345367432,3.4039268493652344,7.731228492957598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.54345703125,0.0,1785.11474609375,1895.4371337890625,0.0,3250.943603515625,1.0,1.0,0.0,3.0,1.0,0.0
18124140,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7293445467948914,0.300779789686203,0.2764419019222259,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8463036417961121,0.4799886047840118,0.4598773717880249,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9990000128746032,0.8898025751113892,0.5579642057418823,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.7550458312034607,0.336828351020813,0.3250084519386291,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.6130489706993103,0.1760220527648925,0.8217562437057495,284.8083801269531,284.95001220703125,297.86248779296875,290.9128112792969,297.21392822265625,297.0009155273437,284.8135070800781,1.0,0.5943230390548706,0.3486848473548889,0.3486848473548889,1.0,1.0,-2.930900812149048,0.7231882214546204,2.207712411880493,0.0634199008345604,0.7764357328414917,0.7764357328414917,0.0,208.6661071777344,209.0,43237.23828125,0.0,2477.361083984375,1.0,280.0606689453125,283.2616271972656,293.9549255371094,296.8148498535156,293.1499938964844,293.1499938964844,280.3500061035156,41188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954840898513794,1.0,0.0,0.0,3.2193443775177,3.219365358352661,6.915573180776846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.75244140625,0.0,1661.0247802734375,1895.4371337890625,0.0,3361.4541015625,0.972250759601593,1.0,0.0,3.0,1.0,0.0
18124200,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7293445467948914,0.300779789686203,0.2764419019222259,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8463036417961121,0.4799886047840118,0.4598773717880249,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9990000128746032,0.8898025751113892,0.5579642057418823,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.7550458312034607,0.336828351020813,0.3250084519386291,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.6130489706993103,0.1760220527648925,0.8217562437057495,284.8083801269531,284.95001220703125,297.86248779296875,290.9128112792969,297.21392822265625,297.0009155273437,284.8135070800781,1.0,0.5943230390548706,0.3486848473548889,0.3486848473548889,1.0,1.0,-2.930900812149048,0.7231882214546204,2.207712411880493,0.0634199008345604,0.7764357328414917,0.7764357328414917,0.0,208.6661071777344,209.0,43237.23828125,0.0,2477.361083984375,1.0,280.0606689453125,283.2616271972656,293.9549255371094,296.8148498535156,293.1499938964844,293.1499938964844,280.3500061035156,41188.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954840898513794,1.0,0.0,0.0,3.2193443775177,3.219365358352661,6.915573180776846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.75244140625,0.0,1661.0247802734375,1895.4371337890625,0.0,3361.4541015625,0.972250759601593,1.0,0.0,3.0,1.0,0.0
18124260,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7252815365791321,0.2981819808483124,0.2739244103431701,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8416215181350708,0.4760627150535583,0.4559770822525024,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9990000128746032,0.8852163553237915,0.562978208065033,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7508182525634766,0.3340669572353363,0.3222760260105133,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6083633899688721,0.1737088412046432,0.8112507462501526,284.9356384277344,284.95001220703125,297.79852294921875,290.8760986328125,297.1904602050781,296.9901733398437,284.93621826171875,1.0,0.5934562087059021,0.3496308922767639,0.3496308922767639,1.0,1.0,-2.913295269012451,0.7201875448226929,2.1931076049804688,0.0642309784889221,0.8309891223907471,0.8309891223907471,0.0,210.73985290527344,197.0,42209.0546875,0.0,2455.62060546875,1.0,280.33807373046875,283.4139404296875,293.8296813964844,296.54656982421875,293.1499938964844,293.1499938964844,280.6499938964844,35225.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816510438919067,1.0,0.0,0.0,3.2766218185424805,3.276642322540283,7.163841928559123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.02685546875,0.0,1678.378173828125,1895.4371337890625,0.0,3232.051513671875,0.979326605796814,1.0,0.0,3.0,1.0,0.0
18124320,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7252815365791321,0.2981819808483124,0.2739244103431701,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8416215181350708,0.4760627150535583,0.4559770822525024,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9990000128746032,0.8852163553237915,0.562978208065033,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7508182525634766,0.3340669572353363,0.3222760260105133,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6083633899688721,0.1737088412046432,0.8112507462501526,284.9356384277344,284.95001220703125,297.79852294921875,290.8760986328125,297.1904602050781,296.9901733398437,284.93621826171875,1.0,0.5934562087059021,0.3496308922767639,0.3496308922767639,1.0,1.0,-2.913295269012451,0.7201875448226929,2.1931076049804688,0.0642309784889221,0.8309891223907471,0.8309891223907471,0.0,210.73985290527344,197.0,42209.0546875,0.0,2455.62060546875,1.0,280.33807373046875,283.4139404296875,293.8296813964844,296.54656982421875,293.1499938964844,293.1499938964844,280.6499938964844,35225.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816510438919067,1.0,0.0,0.0,3.2766218185424805,3.276642322540283,7.163841928559123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.02685546875,0.0,1678.378173828125,1895.4371337890625,0.0,3232.051513671875,0.979326605796814,1.0,0.0,3.0,1.0,0.0
18124380,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7251819372177124,0.2960133254528045,0.2718424797058105,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8415504097938538,0.4726244509220123,0.4525911808013916,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.8818514347076416,0.5589472055435181,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7507716417312622,0.3317085206508636,0.3199065923690796,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6073096394538879,0.1716939210891723,0.8015520572662354,285.0272216796875,284.95001220703125,297.735107421875,290.8394775390625,297.1730651855469,296.98760986328125,285.0273742675781,1.0,0.5881040692329407,0.3505769371986389,0.3505769371986389,1.0,1.0,-2.88738751411438,0.7144843935966492,2.172903299331665,0.0644483268260955,0.9283789396286012,0.9283789396286012,0.0,207.5438995361328,185.0,41166.58203125,0.0,2393.1904296875,1.0,280.638671875,283.53436279296875,293.7869873046875,296.4224548339844,293.1499938964844,293.1499938964844,280.3500061035156,29689.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867996335029602,1.0,0.0,0.0,3.3958580493927,3.395878553390503,7.694712280681415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.4521484375,0.0,1785.658935546875,1895.4371337890625,0.0,3104.0146484375,1.0,1.0,0.0,3.0,1.0,0.0
18124440,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7251819372177124,0.2960133254528045,0.2718424797058105,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8415504097938538,0.4726244509220123,0.4525911808013916,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.8818514347076416,0.5589472055435181,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7507716417312622,0.3317085206508636,0.3199065923690796,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6073096394538879,0.1716939210891723,0.8015520572662354,285.0272216796875,284.95001220703125,297.735107421875,290.8394775390625,297.1730651855469,296.98760986328125,285.0273742675781,1.0,0.5881040692329407,0.3505769371986389,0.3505769371986389,1.0,1.0,-2.88738751411438,0.7144843935966492,2.172903299331665,0.0644483268260955,0.9283789396286012,0.9283789396286012,0.0,207.5438995361328,185.0,41166.58203125,0.0,2393.1904296875,1.0,280.638671875,283.53436279296875,293.7869873046875,296.4224548339844,293.1499938964844,293.1499938964844,280.3500061035156,29689.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867996335029602,1.0,0.0,0.0,3.3958580493927,3.395878553390503,7.694712280681415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.4521484375,0.0,1785.658935546875,1895.4371337890625,0.0,3104.0146484375,1.0,1.0,0.0,3.0,1.0,0.0
18124500,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7259113788604736,0.2946055233478546,0.2706840634346008,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.842485249042511,0.4705723822116852,0.4507805407047272,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.8802793025970459,0.5547605156898499,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7516265511512756,0.3302976489067077,0.318636804819107,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6075759530067444,0.1705867797136306,0.7965208292007446,284.9004821777344,284.95001220703125,297.7036437988281,290.8212585449219,297.1641540527344,296.98614501953125,284.8919372558594,1.0,0.5843853950500488,0.3510499596595764,0.3510499596595764,1.0,1.0,-2.8712191581726074,0.7105915546417236,2.160627603530884,0.064208909869194,0.8515127897262573,0.8515127897262573,0.0,204.64979553222656,185.0,41833.89453125,0.0,2350.3125,1.0,280.4039001464844,283.3829040527344,293.8471374511719,296.6197509765625,293.1499938964844,293.1499938964844,280.3500061035156,32543.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746347427368164,1.0,0.0,0.0,3.3759450912475586,3.3759658336639404,7.604734264532453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.1396484375,0.0,1786.734375,1895.4371337890625,0.0,3166.281494140625,1.0,1.0,0.0,3.0,1.0,0.0
18124560,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7265772819519043,0.2928877174854278,0.269149512052536,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8434731364250183,0.4681832790374756,0.4485526084899902,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.8785223960876465,0.5499816536903381,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7525164484977722,0.3286249041557312,0.3170543909072876,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6078522205352783,0.1693262755870819,0.7906618118286133,284.864990234375,284.95001220703125,297.6723937988281,290.8031005859375,297.1542053222656,296.9831848144531,284.8658447265625,1.0,0.5800555944442749,0.3516122698783874,0.3516122698783874,1.0,1.0,-2.852014303207397,0.7059357762336731,2.146078586578369,0.0638796985149383,0.8026152849197388,0.8026152849197388,0.0,201.3429412841797,188.0,41489.0,0.0,2300.564208984375,1.0,280.36004638671875,283.36138916015625,293.8336181640625,296.5659484863281,293.1499938964844,293.1499938964844,280.6499938964844,38464.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783713579177856,1.0,0.0,0.0,3.300626277923584,3.300647497177124,7.269189836733858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.4501953125,0.0,1742.3798828125,1895.4371337890625,0.0,3201.3154296875,0.9887524247169496,1.0,0.0,3.0,1.0,0.0
18124620,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7259183526039124,0.2903251647949219,0.2665609717369079,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8428966403007507,0.4642934799194336,0.4445849061012268,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.8767467141151428,0.546293318271637,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7519771456718445,0.3258792161941528,0.3142284452915191,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6063660979270935,0.1671385020017624,0.7800280451774597,284.969970703125,284.95001220703125,297.6106262207031,290.76715087890625,297.13885498046875,296.9828186035156,284.9703674316406,1.0,0.5751537680625916,0.3527369201183319,0.3527369201183319,1.0,1.0,-2.823507308959961,0.6997882127761841,2.1237192153930664,0.0638431385159492,0.8700294494628906,0.8700294494628906,0.0,198.28762817382807,191.0,40336.80859375,0.0,2236.726318359375,1.0,280.6392822265625,283.4969787597656,293.72613525390625,296.3282165527344,293.1499938964844,293.1499938964844,280.95001220703125,33264.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663306832313538,1.0,0.0,0.0,3.3703060150146484,3.3703269958496094,7.57935083584016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.14013671875,0.0,1786.150146484375,1895.4371337890625,0.0,3088.388671875,1.0,1.0,0.0,3.0,1.0,0.0
18124680,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7259183526039124,0.2903251647949219,0.2665609717369079,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8428966403007507,0.4642934799194336,0.4445849061012268,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.8767467141151428,0.546293318271637,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7519771456718445,0.3258792161941528,0.3142284452915191,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.6063660979270935,0.1671385020017624,0.7800280451774597,284.969970703125,284.95001220703125,297.6106262207031,290.76715087890625,297.13885498046875,296.9828186035156,284.9703674316406,1.0,0.5751537680625916,0.3527369201183319,0.3527369201183319,1.0,1.0,-2.823507308959961,0.6997882127761841,2.1237192153930664,0.0638431385159492,0.8700294494628906,0.8700294494628906,0.0,198.28762817382807,191.0,40336.80859375,0.0,2236.726318359375,1.0,280.6392822265625,283.4969787597656,293.72613525390625,296.3282165527344,293.1499938964844,293.1499938964844,280.95001220703125,33264.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663306832313538,1.0,0.0,0.0,3.3703060150146484,3.3703269958496094,7.57935083584016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.14013671875,0.0,1786.150146484375,1895.4371337890625,0.0,3088.388671875,1.0,1.0,0.0,3.0,1.0,0.0
18124740,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7245705723762512,0.2883521616458893,0.2646559774875641,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8412832021713257,0.4610558748245239,0.4413830637931824,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9990000128746032,0.8752720355987549,0.5456534028053284,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7505102753639221,0.3235992193222046,0.3119593560695648,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6041304469108582,0.1652663648128509,0.7712165117263794,285.1081237792969,284.95001220703125,297.54998779296875,290.73175048828125,297.1263427734375,296.9857788085937,285.1085205078125,1.0,0.5721872448921204,0.3538615703582763,0.3538615703582763,1.0,1.0,-2.803276538848877,0.6962384581565857,2.1070382595062256,0.0646839216351509,1.0,1.0,0.0,197.1925811767578,194.0,39079.5546875,0.0,2197.204345703125,1.0,280.9393005371094,283.6688537597656,293.6747131347656,296.1831970214844,293.1499938964844,293.1499938964844,280.6499938964844,26360.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851801872253418,1.0,0.0,0.0,3.4188802242279053,3.418900489807129,7.799398531460611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.404296875,0.0,1784.0640869140625,1895.4371337890625,0.0,2952.150390625,1.0,1.0,0.0,3.0,1.0,0.0
18124800,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7245705723762512,0.2883521616458893,0.2646559774875641,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8412832021713257,0.4610558748245239,0.4413830637931824,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9990000128746032,0.8752720355987549,0.5456534028053284,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7505102753639221,0.3235992193222046,0.3119593560695648,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6041304469108582,0.1652663648128509,0.7712165117263794,285.1081237792969,284.95001220703125,297.54998779296875,290.73175048828125,297.1263427734375,296.9857788085937,285.1085205078125,1.0,0.5721872448921204,0.3538615703582763,0.3538615703582763,1.0,1.0,-2.803276538848877,0.6962384581565857,2.1070382595062256,0.0646839216351509,1.0,1.0,0.0,197.1925811767578,194.0,39079.5546875,0.0,2197.204345703125,1.0,280.9393005371094,283.6688537597656,293.6747131347656,296.1831970214844,293.1499938964844,293.1499938964844,280.6499938964844,26360.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851801872253418,1.0,0.0,0.0,3.4188802242279053,3.418900489807129,7.799398531460611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.404296875,0.0,1784.0640869140625,1895.4371337890625,0.0,2952.150390625,1.0,1.0,0.0,3.0,1.0,0.0
18124860,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7217092514038086,0.2854074239730835,0.2624139487743377,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8380427956581116,0.4568168520927429,0.4378372132778168,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.8708248138427734,0.5479457378387451,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7475880980491638,0.320598691701889,0.3094673156738281,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.6005977988243103,0.1630308926105499,0.7621899247169495,284.9272155761719,284.95001220703125,297.4906921386719,290.6971130371094,297.109375,296.9823913574219,284.92529296875,1.0,0.5704329609870911,0.3551311790943146,0.3551311790943146,1.0,1.0,-2.7852351665496826,0.6937112808227539,2.0915238857269287,0.0661758929491043,0.9354845881462096,0.9354845881462096,0.0,197.7596130371093,197.0,39893.76953125,0.0,2169.677001953125,1.0,280.6589050292969,283.4637451171875,293.73272705078125,296.3550720214844,293.1499938964844,293.1499938964844,280.3500061035156,28582.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629069328308105,1.0,0.0,0.0,3.403520107269287,3.40354061126709,7.729474305051554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.27294921875,0.0,1785.14013671875,1895.4371337890625,0.0,3056.271240234375,1.0,1.0,0.0,3.0,1.0,0.0
18124920,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7217092514038086,0.2854074239730835,0.2624139487743377,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8380427956581116,0.4568168520927429,0.4378372132778168,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9990000128746032,0.8708248138427734,0.5479457378387451,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7475880980491638,0.320598691701889,0.3094673156738281,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.6005977988243103,0.1630308926105499,0.7621899247169495,284.9272155761719,284.95001220703125,297.4906921386719,290.6971130371094,297.109375,296.9823913574219,284.92529296875,1.0,0.5704329609870911,0.3551311790943146,0.3551311790943146,1.0,1.0,-2.7852351665496826,0.6937112808227539,2.0915238857269287,0.0661758929491043,0.9354845881462096,0.9354845881462096,0.0,197.7596130371093,197.0,39893.76953125,0.0,2169.677001953125,1.0,280.6589050292969,283.4637451171875,293.73272705078125,296.3550720214844,293.1499938964844,293.1499938964844,280.3500061035156,28582.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629069328308105,1.0,0.0,0.0,3.403520107269287,3.40354061126709,7.729474305051554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.27294921875,0.0,1785.14013671875,1895.4371337890625,0.0,3056.271240234375,1.0,1.0,0.0,3.0,1.0,0.0
18124980,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.716780424118042,0.2815703749656677,0.259194552898407,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8328165411949158,0.4515633285045624,0.4331557154655456,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.9990000128746032,0.862966001033783,0.5530464053153992,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7428455352783203,0.3168001174926758,0.306122362613678,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.5951120257377625,0.1602315753698349,0.7506639957427979,284.8030090332031,284.95001220703125,297.43292236328125,290.66339111328125,297.09063720703125,296.97625732421875,284.8084716796875,1.0,0.569137692451477,0.3564007580280304,0.3564007580280304,1.0,1.0,-2.764000177383423,0.69012051820755,2.0738794803619385,0.0673096254467964,0.7712593674659729,0.7712593674659729,0.0,199.73814392089844,185.0,40075.92578125,0.0,2143.8154296875,1.0,280.3606872558594,283.33905029296875,293.70489501953125,296.3672180175781,293.1499938964844,293.1499938964844,280.6499938964844,41664.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748027682304382,1.0,0.0,0.0,3.206244468688965,3.206265449523926,6.859407335468859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.685546875,0.0,1648.597900390625,1895.4371337890625,0.0,3167.857177734375,0.9694982171058656,1.0,0.0,3.0,1.0,0.0
18125040,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.716780424118042,0.2815703749656677,0.259194552898407,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8328165411949158,0.4515633285045624,0.4331557154655456,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80426025390625,0.9990000128746032,0.862966001033783,0.5530464053153992,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7428455352783203,0.3168001174926758,0.306122362613678,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.5951120257377625,0.1602315753698349,0.7506639957427979,284.8030090332031,284.95001220703125,297.43292236328125,290.66339111328125,297.09063720703125,296.97625732421875,284.8084716796875,1.0,0.569137692451477,0.3564007580280304,0.3564007580280304,1.0,1.0,-2.764000177383423,0.69012051820755,2.0738794803619385,0.0673096254467964,0.7712593674659729,0.7712593674659729,0.0,199.73814392089844,185.0,40075.92578125,0.0,2143.8154296875,1.0,280.3606872558594,283.33905029296875,293.70489501953125,296.3672180175781,293.1499938964844,293.1499938964844,280.6499938964844,41664.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748027682304382,1.0,0.0,0.0,3.206244468688965,3.206265449523926,6.859407335468859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.685546875,0.0,1648.597900390625,1895.4371337890625,0.0,3167.857177734375,0.9694982171058656,1.0,0.0,3.0,1.0,0.0
18125100,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.715634822845459,0.2801028490066528,0.2576301693916321,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8317223191261292,0.4494071304798126,0.4308528900146484,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9990000128746032,0.8596431612968445,0.5524345636367798,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7418053150177002,0.3151958584785461,0.3044207990169525,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.5934677720069885,0.1589335650205612,0.7443920373916626,284.9296875,284.95001220703125,297.4046936035156,290.6469116210937,297.08209228515625,296.9741516113281,284.93292236328125,1.0,0.5665476322174072,0.3570355772972107,0.3570355772972107,1.0,1.0,-2.7490439414978027,0.6868931651115417,2.062150716781616,0.0675076022744178,0.8282301425933838,0.8282301425933838,0.0,198.86984252929688,185.0,39178.265625,0.0,2115.16943359375,1.0,280.5897216796875,283.4863586425781,293.6018371582031,296.1093444824219,293.1499938964844,293.1499938964844,280.6499938964844,36206.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657692074775696,1.0,0.0,0.0,3.222109079360962,3.222129344940185,6.927456297489698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.32470703125,0.0,1616.63720703125,1895.4371337890625,0.0,3083.121337890625,0.9690730571746826,1.0,0.0,3.0,1.0,0.0
18125160,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7157760262489319,0.2788541913032532,0.2563932836055755,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8319577574729919,0.4474757313728332,0.4289137721061706,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.8571664690971375,0.5494482517242432,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7419449687004089,0.3137615025043487,0.302957147359848,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.5929231643676758,0.1577444076538086,0.7385880947113037,284.9303894042969,284.95001220703125,297.3768920898437,290.6307067871094,297.0746154785156,296.973388671875,284.929931640625,1.0,0.5632110238075256,0.3576349020004272,0.3576349020004272,1.0,1.0,-2.732906579971313,0.6831847429275513,2.0497217178344727,0.0674050375819206,0.8227798938751221,0.8227798938751221,0.0,196.67706298828125,173.0,38889.59375,0.0,2078.703857421875,1.0,280.638671875,283.4920654296875,293.5756530761719,296.09228515625,293.1499938964844,293.1499938964844,280.95001220703125,35439.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859368085861206,1.0,0.0,0.0,3.255168914794922,3.255189180374145,7.070340757309168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.5390625,0.0,1652.1846923828125,1895.4371337890625,0.0,3023.078369140625,0.9738564491271972,1.0,0.0,3.0,1.0,0.0
18125220,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7179905772209167,0.2766425907611847,0.2541453838348388,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8345215916633606,0.4438877701759338,0.4252697825431824,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.854350209236145,0.5394272804260254,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7441167235374451,0.3111346364021301,0.3002108335494995,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.5936983823776245,0.1555875390768051,0.7276067137718201,285.0113525390625,284.95001220703125,297.32281494140625,290.59930419921875,297.06170654296875,296.9741516113281,285.00994873046875,1.0,0.5547841191291809,0.3588336110115051,0.3588336110115051,1.0,1.0,-2.6972901821136475,0.6746131777763367,2.022676944732666,0.0667838007211685,0.9081875085830688,0.9081875085830688,0.0,190.0611114501953,161.0,37777.171875,0.0,1991.3511962890625,1.0,280.9393920898437,283.6007080078125,293.5330505371094,295.9619140625,293.1499938964844,293.1499938964844,280.6499938964844,30574.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427919745445251,1.0,0.0,0.0,3.391435384750366,3.391455888748169,7.674681796743243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.65087890625,0.0,1788.442138671875,1895.4371337890625,0.0,2867.8115234375,1.0,1.0,0.0,3.0,1.0,0.0
18125280,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7179905772209167,0.2766425907611847,0.2541453838348388,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8345215916633606,0.4438877701759338,0.4252697825431824,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.854350209236145,0.5394272804260254,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7441167235374451,0.3111346364021301,0.3002108335494995,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.5936983823776245,0.1555875390768051,0.7276067137718201,285.0113525390625,284.95001220703125,297.32281494140625,290.59930419921875,297.06170654296875,296.9741516113281,285.00994873046875,1.0,0.5547841191291809,0.3588336110115051,0.3588336110115051,1.0,1.0,-2.6972901821136475,0.6746131777763367,2.022676944732666,0.0667838007211685,0.9081875085830688,0.9081875085830688,0.0,190.0611114501953,161.0,37777.171875,0.0,1991.3511962890625,1.0,280.9393920898437,283.6007080078125,293.5330505371094,295.9619140625,293.1499938964844,293.1499938964844,280.6499938964844,30574.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427919745445251,1.0,0.0,0.0,3.391435384750366,3.391455888748169,7.674681796743243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.65087890625,0.0,1788.442138671875,1895.4371337890625,0.0,2867.8115234375,1.0,1.0,0.0,3.0,1.0,0.0
18125340,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7209964990615845,0.2735140323638916,0.2513597309589386,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8382306694984436,0.4393341541290283,0.4210173189640045,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.8516142964363098,0.5265198349952698,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7473266124725342,0.3078113794326782,0.2970394492149353,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.5955235362052917,0.1531566977500915,0.7159653306007385,284.8623962402344,284.95001220703125,297.2708435058594,290.5692749023437,297.04718017578125,296.9721984863281,284.8649597167969,1.0,0.5445796251296997,0.3600322902202606,0.3600322902202606,1.0,1.0,-2.655529737472534,0.6639484763145447,1.9915813207626345,0.0654901787638664,0.7811253666877747,0.7811253666877747,0.0,181.8547821044922,164.0,37818.51953125,0.0,1889.4246826171875,1.0,280.6600036621094,283.4532470703125,293.5917053222656,296.0982666015625,293.1499938964844,293.1499938964844,280.95001220703125,40628.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519120216369629,1.0,0.0,0.0,3.23063325881958,3.230654239654541,6.964157819311367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.57177734375,0.0,1670.357666015625,1895.4371337890625,0.0,2953.182373046875,0.9743933081626892,1.0,0.0,3.0,1.0,0.0
18125400,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7209964990615845,0.2735140323638916,0.2513597309589386,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8382306694984436,0.4393341541290283,0.4210173189640045,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.8516142964363098,0.5265198349952698,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7473266124725342,0.3078113794326782,0.2970394492149353,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.5955235362052917,0.1531566977500915,0.7159653306007385,284.8623962402344,284.95001220703125,297.2708435058594,290.5692749023437,297.04718017578125,296.9721984863281,284.8649597167969,1.0,0.5445796251296997,0.3600322902202606,0.3600322902202606,1.0,1.0,-2.655529737472534,0.6639484763145447,1.9915813207626345,0.0654901787638664,0.7811253666877747,0.7811253666877747,0.0,181.8547821044922,164.0,37818.51953125,0.0,1889.4246826171875,1.0,280.6600036621094,283.4532470703125,293.5917053222656,296.0982666015625,293.1499938964844,293.1499938964844,280.95001220703125,40628.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519120216369629,1.0,0.0,0.0,3.23063325881958,3.230654239654541,6.964157819311367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.57177734375,0.0,1670.357666015625,1895.4371337890625,0.0,2953.182373046875,0.9743933081626892,1.0,0.0,3.0,1.0,0.0
18125460,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7214912176132202,0.271004855632782,0.2487695068120956,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8389919996261597,0.4354130923748016,0.4169719517230987,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9990000128746032,0.8504610061645508,0.5199561715126038,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7478595972061157,0.3048957288265228,0.2939946353435516,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5948912501335144,0.1509747952222824,0.7050588726997375,284.96844482421875,284.95001220703125,297.22119140625,290.54083251953125,297.0353698730469,296.9728088378906,284.9675598144531,1.0,0.5382064580917358,0.3616385459899902,0.3616385459899902,1.0,1.0,-2.622887372970581,0.6571747064590454,1.965712666511536,0.0657528191804885,0.8492869734764099,0.8492869734764099,0.0,177.34800720214844,167.0,36736.140625,0.0,1820.218994140625,1.0,280.9385070800781,283.5840148925781,293.4870910644531,295.8656616210937,293.1499938964844,293.1499938964844,281.25,34102.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371036648750305,1.0,0.0,0.0,3.318001747131348,3.3180222511291504,7.345925610025006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.115234375,0.0,1722.756103515625,1895.4371337890625,0.0,2814.667236328125,0.9886154532432556,1.0,0.0,3.0,1.0,0.0
18125520,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7214912176132202,0.271004855632782,0.2487695068120956,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8389919996261597,0.4354130923748016,0.4169719517230987,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.9990000128746032,0.8504610061645508,0.5199561715126038,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7478595972061157,0.3048957288265228,0.2939946353435516,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.5948912501335144,0.1509747952222824,0.7050588726997375,284.96844482421875,284.95001220703125,297.22119140625,290.54083251953125,297.0353698730469,296.9728088378906,284.9675598144531,1.0,0.5382064580917358,0.3616385459899902,0.3616385459899902,1.0,1.0,-2.622887372970581,0.6571747064590454,1.965712666511536,0.0657528191804885,0.8492869734764099,0.8492869734764099,0.0,177.34800720214844,167.0,36736.140625,0.0,1820.218994140625,1.0,280.9385070800781,283.5840148925781,293.4870910644531,295.8656616210937,293.1499938964844,293.1499938964844,281.25,34102.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371036648750305,1.0,0.0,0.0,3.318001747131348,3.3180222511291504,7.345925610025006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.115234375,0.0,1722.756103515625,1895.4371337890625,0.0,2814.667236328125,0.9886154532432556,1.0,0.0,3.0,1.0,0.0
18125580,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7207315564155579,0.2689224183559418,0.2467703521251678,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8380749225616455,0.4319562017917633,0.4135689437389374,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9990000128746032,0.8491029143333435,0.517511248588562,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7469145059585571,0.3023295998573303,0.2914508879184723,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5930035710334778,0.1490418016910553,0.6959046125411987,285.0857238769531,284.95001220703125,297.1741027832031,290.5140991210937,297.0255432128906,296.9752502441406,285.0856628417969,1.0,0.5342320799827576,0.3632447719573974,0.3632447719573974,1.0,1.0,-2.599395275115967,0.6533557772636414,1.9460395574569704,0.0670677423477172,0.9899411201477052,0.9899411201477052,0.0,175.2960968017578,170.0,35611.96875,0.0,1776.5906982421875,1.0,281.23992919921875,283.73126220703125,293.4476318359375,295.7402038574219,293.1499938964844,293.1499938964844,280.95001220703125,27133.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206630945205688,1.0,0.0,0.0,3.4146392345428467,3.4146595001220703,7.780060400364164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.43505859375,0.0,1785.996826171875,1895.4371337890625,0.0,2661.7138671875,1.0,1.0,0.0,3.0,1.0,0.0
18125640,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7207315564155579,0.2689224183559418,0.2467703521251678,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8380749225616455,0.4319562017917633,0.4135689437389374,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.9990000128746032,0.8491029143333435,0.517511248588562,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7469145059585571,0.3023295998573303,0.2914508879184723,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5930035710334778,0.1490418016910553,0.6959046125411987,285.0857238769531,284.95001220703125,297.1741027832031,290.5140991210937,297.0255432128906,296.9752502441406,285.0856628417969,1.0,0.5342320799827576,0.3632447719573974,0.3632447719573974,1.0,1.0,-2.599395275115967,0.6533557772636414,1.9460395574569704,0.0670677423477172,0.9899411201477052,0.9899411201477052,0.0,175.2960968017578,170.0,35611.96875,0.0,1776.5906982421875,1.0,281.23992919921875,283.73126220703125,293.4476318359375,295.7402038574219,293.1499938964844,293.1499938964844,280.95001220703125,27133.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206630945205688,1.0,0.0,0.0,3.4146392345428467,3.4146595001220703,7.780060400364164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.43505859375,0.0,1785.996826171875,1895.4371337890625,0.0,2661.7138671875,1.0,1.0,0.0,3.0,1.0,0.0
18125700,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7198112607002258,0.267611026763916,0.2457814812660217,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8369997143745422,0.429961621761322,0.4118949770927429,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9990000128746032,0.8474396467208862,0.5175309777259827,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7458928227424622,0.3008544445037842,0.2902066111564636,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.5915673971176147,0.1479877233505249,0.6915361881256104,284.9573669433594,284.95001220703125,297.15155029296875,290.50146484375,297.0205383300781,296.97607421875,284.9465637207031,1.0,0.532888650894165,0.3640478849411011,0.3640478849411011,1.0,1.0,-2.5894758701324463,0.652023196220398,1.9374525547027588,0.0679388791322708,0.9317954778671264,0.9317954778671264,0.0,174.96836853027344,170.0,36364.2109375,0.0,1760.7408447265625,1.0,281.00347900390625,283.5735168457031,293.52325439453125,295.9508361816406,293.1499938964844,293.1499938964844,280.95001220703125,28023.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273492455482483,1.0,0.0,0.0,3.407392263412476,3.407412528991699,7.747071322228294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.56103515625,0.0,1784.8828125,1895.4371337890625,0.0,2723.783935546875,1.0,1.0,0.0,3.0,1.0,0.0
18125760,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7180514931678772,0.2659270465373993,0.2444299161434173,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8351077437400818,0.4275757968425751,0.4098244905471802,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.8446483016014099,0.5186682343482971,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7441301345825195,0.2990780770778656,0.2886741459369659,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.5893887877464294,0.1467477977275848,0.6864505410194397,284.90234375,284.95001220703125,297.1297302246094,290.48931884765625,297.01434326171875,296.97509765625,284.9002990722656,1.0,0.5317925810813904,0.3647865355014801,0.3647865355014801,1.0,1.0,-2.578779935836792,0.6502731442451477,1.9285067319869995,0.0685817897319793,0.886098325252533,0.886098325252533,0.0,175.18373107910156,173.0,36305.0859375,0.0,1746.26171875,1.0,280.9593811035156,283.5264892578125,293.5243530273437,295.9252319335937,293.1499938964844,293.1499938964844,281.25,31321.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319633603096008,1.0,0.0,0.0,3.38448166847229,3.384502410888672,7.643242270205519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.5546875,0.0,1786.2867431640625,1895.4371337890625,0.0,2766.730224609375,1.0,1.0,0.0,3.0,1.0,0.0
18125820,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.714106559753418,0.2632689774036407,0.2418868392705917,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.830885112285614,0.4235506057739258,0.4058621823787689,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.8393192887306213,0.5220797061920166,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7401700615882874,0.2959894239902496,0.2856704592704773,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.5844046473503113,0.1444340497255325,0.6760827898979187,285.0395812988281,284.95001220703125,297.0882873535156,290.4665832519531,297.0032043457031,296.9740600585937,285.03973388671875,1.0,0.5302163362503052,0.3662638664245605,0.3662638664245605,1.0,1.0,-2.5589914321899414,0.647250771522522,1.91174066066742,0.0699035599827766,1.0,1.0,0.0,176.25405883789062,176.0,35129.84765625,0.0,1722.65478515625,1.0,281.240966796875,283.6964111328125,293.4224548339844,295.7021789550781,293.1499938964844,293.1499938964844,280.95001220703125,26596.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197034001350403,1.0,0.0,0.0,3.4172494411468506,3.417269706726074,7.791959433234297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.2841796875,0.0,1784.184814453125,1895.4371337890625,0.0,2652.821533203125,1.0,1.0,0.0,3.0,1.0,0.0
