time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125880,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.714106559753418,0.2632689774036407,0.2418868392705917,296.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.830885112285614,0.4235506057739258,0.4058621823787689,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.8393192887306213,0.5220797061920166,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7401700615882874,0.2959894239902496,0.2856704592704773,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.5844046473503113,0.1444340497255325,0.6760827898979187,285.0395812988281,284.95001220703125,297.0882873535156,290.4665832519531,297.0032043457031,296.9740600585937,285.03973388671875,1.0,0.5302163362503052,0.3662638664245605,0.3662638664245605,1.0,1.0,-2.5589914321899414,0.647250771522522,1.91174066066742,0.0699035599827766,1.0,1.0,0.0,176.25405883789062,176.0,35129.84765625,0.0,1722.65478515625,1.0,281.240966796875,283.6964111328125,293.4224548339844,295.7021789550781,293.1499938964844,293.1499938964844,280.95001220703125,26596.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197034001350403,1.0,0.0,0.0,3.4172494411468506,3.417269706726074,7.791959433234297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.2841796875,0.0,1784.184814453125,1895.4371337890625,0.0,2652.821533203125,1.0,1.0,0.0,3.0,1.0,0.0
18125940,296.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.7094773054122925,0.0,0.2393832355737686,296.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.8260999321937561,0.0,0.4019502997398376,296.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.0,0.5267508029937744,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.7357072830200195,0.0,0.2826699912548065,296.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.5787513852119446,0.0,0.6656102538108826,284.8601989746094,294.1499938964844,297.04998779296875,290.4460754394531,296.99102783203125,296.970703125,284.85821533203125,0.0,0.0,0.3677411675453186,0.3677411675453186,1.0,1.0,-2.54071044921875,0.6446753144264221,1.896035075187683,0.0714282542467117,0.0,0.0,0.0,178.0447235107422,60.0,35800.5625,0.0,1704.5546875,0.0,280.96014404296875,283.4961242675781,293.4769897460937,295.8509826660156,293.1499938964844,293.1499938964844,278.1499938964844,32244.0625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3780393600463867,3.378060102462769,7.614172545800102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.6282958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8606262207031,0.7094773054122925,0.0,0.2393832355737686,296.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.8260999321937561,0.0,0.4019502997398376,296.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.9990000128746032,0.0,0.5267508029937744,296.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.7357072830200195,0.0,0.2826699912548065,296.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.5787513852119446,0.0,0.6656102538108826,284.8601989746094,294.1499938964844,297.04998779296875,290.4460754394531,296.99102783203125,296.970703125,284.85821533203125,0.0,0.0,0.3677411675453186,0.3677411675453186,1.0,1.0,-2.54071044921875,0.6446753144264221,1.896035075187683,0.0714282542467117,0.0,0.0,0.0,178.0447235107422,60.0,35800.5625,0.0,1704.5546875,0.0,280.96014404296875,283.4961242675781,293.4769897460937,295.8509826660156,293.1499938964844,293.1499938964844,278.1499938964844,32244.0625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3780393600463867,3.378060102462769,7.614172545800102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1786.6282958984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,0.0007925486424937,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.361258715391159,0.0,0.0008345982059836,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.141357421875,0.361258715391159,0.0,0.0006164330989122,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,0.0008345936075784,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10577392578125,0.0,0.0,0.0039588822983205,287.74786376953125,294.1499938964844,297.0287170410156,290.4344787597656,295.9084777832031,296.9179382324219,283.77545166015625,0.0,0.0,0.2823399901390075,0.2823399901390075,1.0,1.0,-0.0084456661716103,0.0020016455091536,0.0064440201967954,-0.0172860920429229,0.0,0.0,0.0,-0.0469143651425838,60.0,1732.624755859375,0.0,-4.863267349719536e-06,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,-1.57160684466362e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.199569136830193e-16,-6.202416755719743e-16,-3.20820748498663e-21,-7.8630224347679e-14,-7.863000073098093e-14,-2.2063166173837284e-19,0.0,0.0,-0.0,0.0,0.0,3.017663170441568e-27,2.251676743170477e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1107482910156,0.0,0.0,0.0008892969344742,297.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10211181640625,0.0,0.0,0.0014492750633507,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,0.0006840780843049,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,0.0010409981478005,297.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.096435546875,0.0,0.0,0.002633178140968,287.6947631835937,294.1499938964844,297.0133361816406,290.4256591796875,295.9678649902344,296.9145812988281,283.3428649902344,0.0,0.0,0.2206447124481201,0.2206447124481201,1.0,1.0,-0.0079864729195833,0.0012080062879249,0.006778466515243,-0.0179461911320686,0.0,0.0,0.0,-0.0447551719844341,60.0,825.0447387695312,0.0,-4.404288119985722e-06,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1551715769372488e-29,-1.398268322585605e-29,-1.781201022798882e-32,4.777628954803166e-18,4.773740792333859e-18,3.88803604961228e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,9.343789861304684e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,9.739745291881265e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,7.002312486292794e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,9.819140541367231e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,0.0004702549776993,287.6563720703125,294.1499938964844,296.9766540527344,290.40313720703125,296.00909423828125,296.9342041015625,283.0739440917969,0.0,0.0,0.0735482349991798,0.0735482349991798,1.0,1.0,-0.0009888377971947,1.5991245163604617e-05,0.0009728465811349,-0.018108557909727,0.0,0.0,0.0,-0.0082947174087166,60.0,137.40325927734375,0.0,-6.75407108019499e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9185910256379185e-40,-4.6027750008445096e-40,-2.684369377214549e-40,1.075448998134463e-21,5.009213231829615e-22,5.745276244644036e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,9.343789861304684e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,9.739745291881265e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,7.002312486292794e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948486328125,0.0,0.0,9.819140541367231e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888366699219,0.0,0.0,0.0004702549776993,287.6563720703125,294.1499938964844,296.9766540527344,290.40313720703125,296.00909423828125,296.9342041015625,283.0739440917969,0.0,0.0,0.0735482349991798,0.0735482349991798,1.0,1.0,-0.0009888377971947,1.5991245163604617e-05,0.0009728465811349,-0.018108557909727,0.0,0.0,0.0,-0.0082947174087166,60.0,137.40325927734375,0.0,-6.75407108019499e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9185910256379185e-40,-4.6027750008445096e-40,-2.684369377214549e-40,1.075448998134463e-21,5.009213231829615e-22,5.745276244644036e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976867675781,0.0,0.0,9.504282206762582e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,0.0001001190321403,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10308837890625,0.0,0.0,7.401229959214106e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001000917181954,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,0.0004746329796034,287.6474914550781,294.1499938964844,296.9583435058594,290.3911437988281,296.0177001953125,296.9388732910156,283.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128506692126,1.3106174812094196e-08,0.0010128376306965,-0.0181662663817405,0.0,0.0,0.0,-0.0084329489618539,60.0,55.76642227172852,0.0,-6.993862911031101e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5783891743576642e-43,3.1389085600875906e-43,1.6815581571897805e-43,1.021251603373138e-21,5.117608021352265e-22,5.094908517250094e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,9.50012617977336e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833740234375,0.0,0.0,0.000100041324913,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10015869140625,0.0,0.0,7.388977246591821e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,0.0001000410411506,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0833435058594,0.0,0.0,0.0004745451733469,287.6383972167969,294.1499938964844,296.94000244140625,290.3786926269531,296.02606201171875,296.9403076171875,283.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123546235263,7.317276118357084e-09,0.001012347289361,-0.0182016883045434,0.0,0.0,0.0,-0.0084364507347345,60.0,25.89261817932129,0.0,-6.98755044936661e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.022893645746348e-21,5.114323330760669e-22,5.114612621831832e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,9.501956083113328e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772705078125,0.0,0.0,0.0001000610209302,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,7.390516111627221e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,0.0001000603951979,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772705078125,0.0,0.0,0.0004746351332869,287.6197814941406,294.1499938964844,296.9033203125,290.3524475097656,296.0421142578125,296.93505859375,283.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343532257506e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.567625999450684,0.0,-6.990222090053066e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228721382426281e-21,5.114366244793913e-22,5.114355137632368e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08856201171875,0.0,0.0,9.501956083113328e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772705078125,0.0,0.0,0.0001000610209302,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938415527344,0.0,0.0,7.390516111627221e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,0.0001000603951979,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0772705078125,0.0,0.0,0.0004746351332869,287.6197814941406,294.1499938964844,296.9033203125,290.3524475097656,296.0421142578125,296.93505859375,283.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331343532257506e-09,0.0010125408880412,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,11.567625999450684,0.0,-6.990222090053066e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228721382426281e-21,5.114366244793913e-22,5.114355137632368e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,9.503154433332384e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,0.0001000736156129,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,7.391443068627268e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0001000730044324,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,0.0004746951453853,287.6005249023437,294.1499938964844,296.8666687011719,290.3245544433594,296.05718994140625,296.9213256835937,283.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,10.05978012084961,0.0,-6.991963630298417e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228729460361949e-21,5.114364225309996e-22,5.114364730180975e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08172607421875,0.0,0.0,9.503154433332384e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,0.0001000736156129,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,7.391443068627268e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,0.0001000730044324,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,0.0004746951453853,287.6005249023437,294.1499938964844,296.8666687011719,290.3245544433594,296.05718994140625,296.9213256835937,283.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,10.05978012084961,0.0,-6.991963630298417e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228729460361949e-21,5.114364225309996e-22,5.114364730180975e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,9.503796900389716e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.0001000803677015,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,7.391940744128078e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690612792969,0.0,0.0,0.0001000797637971,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.0004747272760141,287.58074951171875,294.1499938964844,296.8299865722656,290.2951965332031,296.0713195800781,296.9013977050781,283.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.12315559387207,0.0,-6.992886625312168e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.114364225309996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,9.503796900389716e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.0001000803677015,299.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,7.391940744128078e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0690612792969,0.0,0.0,0.0001000797637971,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.0004747272760141,287.58074951171875,294.1499938964844,296.8299865722656,290.2951965332031,296.0713195800781,296.9013977050781,283.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,10.12315559387207,0.0,-6.992886625312168e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.114364225309996e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,9.503882029093802e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556030273437,0.0,0.0,0.0001000812480924,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,7.392006227746606e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,0.0001000806587398,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,0.0004747316124849,287.5604248046875,294.1499938964844,296.7933349609375,290.2645263671875,296.08453369140625,296.87701416015625,283.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354814979265711e-09,0.0010127413552254,-0.0183201637119054,0.0,0.0,0.0,-0.0084589133039116,60.0,10.309409141540527,0.0,-6.992990364551589e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,9.503882029093802e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556030273437,0.0,0.0,0.0001000812480924,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,7.392006227746606e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0612487792969,0.0,0.0,0.0001000806587398,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,0.0004747316124849,287.5604248046875,294.1499938964844,296.7933349609375,290.2645263671875,296.08453369140625,296.87701416015625,283.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012748805806,7.354814979265711e-09,0.0010127413552254,-0.0183201637119054,0.0,0.0,0.0,-0.0084589133039116,60.0,10.309409141540527,0.0,-6.992990364551589e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,9.503712499281392e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,0.0001000794654828,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,7.391873805318028e-05,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0571594238281,0.0,0.0,0.0001000788761302,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,0.0004747232305817,287.55010986328125,294.1499938964844,296.7749938964844,290.24871826171875,296.0908203125,296.8636474609375,283.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.352621178569052e-09,0.0010127226123586,-0.0183144174516201,0.0,0.0,0.0,-0.0084578255191445,60.0,10.383813858032228,0.0,-6.992731726995771e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,9.503402543487029e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,0.0001000761985778,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0631103515625,0.0,0.0,7.391632243525237e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05291748046875,0.0,0.0,0.0001000756092253,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,0.0004747077764477,287.53961181640625,294.1499938964844,296.7565612792969,290.2325744628906,296.096923828125,296.8494567871094,283.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126961860805,7.348667008244547e-09,0.0010126888519153,-0.0183040611445903,0.0,0.0,0.0,-0.0084558660164475,60.0,10.505575180053713,0.0,-6.992264189875641e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,9.502369357505812e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.0001000653064693,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,7.390826795017347e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0001000647243927,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.000474656233564,287.5184936523437,294.1499938964844,296.7200012207031,290.19976806640625,296.1083679199219,296.8197021484375,283.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,17.3583984375,0.0,-6.990723022681777e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,9.502369357505812e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.0001000653064693,299.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,7.390826795017347e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0001000647243927,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.000474656233564,287.5184936523437,294.1499938964844,296.7200012207031,290.19976806640625,296.1083679199219,296.8197021484375,283.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613894099424e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,17.3583984375,0.0,-6.990723022681777e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,9.500770829617976e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,0.0001000484553514,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,7.389582606265321e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,0.0001000478878268,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,0.0004745764890685,287.4969177246094,294.1499938964844,296.6833190917969,290.166015625,296.1189880371094,296.78814697265625,283.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315520189621337e-09,0.0010124054970219,-0.0182172451168298,0.0,0.0,0.0,-0.008439433760941,60.0,15.29223918914795,0.0,-6.988350520487074e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,9.500770829617976e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,0.0001000484553514,299.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,7.389582606265321e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,0.0001000478878268,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,0.0004745764890685,287.4969177246094,294.1499938964844,296.6833190917969,290.166015625,296.1189880371094,296.78814697265625,283.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315520189621337e-09,0.0010124054970219,-0.0182172451168298,0.0,0.0,0.0,-0.008439433760941,60.0,15.29223918914795,0.0,-6.988350520487074e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,9.49860768741928e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0001000256743282,299.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,7.3878989496734e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,0.0001000251068035,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0004744685138575,287.4749755859375,294.1499938964844,296.64666748046875,290.13153076171875,296.1287841796875,296.75537109375,283.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.76990032196045,0.0,-6.98514881491974e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,9.49860768741928e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0001000256743282,299.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0352478027344,0.0,0.0,7.3878989496734e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02545166015625,0.0,0.0,0.0001000251068035,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0004744685138575,287.4749755859375,294.1499938964844,296.64666748046875,290.13153076171875,296.1287841796875,296.75537109375,283.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.76990032196045,0.0,-6.98514881491974e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,9.495881386101246e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,9.99969561235048e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,7.385777280433103e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,9.99963958747685e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,0.0004743324243463,287.4527282714844,294.1499938964844,296.6099853515625,290.0964660644531,296.1376647949219,296.7216491699219,283.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.618450164794922,0.0,-6.981119327065245e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203552246094,0.0,0.0,9.495881386101246e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,9.99969561235048e-05,299.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.025146484375,0.0,0.0,7.385777280433103e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,9.99963958747685e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,0.0004743324243463,287.4527282714844,294.1499938964844,296.6099853515625,290.0964660644531,296.1376647949219,296.7216491699219,283.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,14.618450164794922,0.0,-6.981119327065245e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,9.49429886532016e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,9.998027962865308e-05,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199584960937,0.0,0.0,7.384545460809022e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103454589844,0.0,0.0,9.99797266558744e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,0.0004742534074466,287.44146728515625,294.1499938964844,296.5916748046875,290.0787658691406,296.14178466796875,296.7045593261719,283.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117194615304,7.234451260274e-09,0.0010117122437804,-0.0180049091577529,0.0,0.0,0.0,-0.0083992443978786,60.0,14.437433242797852,0.0,-6.97878235200733e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,9.492589015280828e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,9.99622789095156e-05,299.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,7.38321541575715e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,9.996172593673693e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9998779296875,0.0,0.0,0.0004741680459119,287.4301452636719,294.1499938964844,296.5733337402344,290.0610046386719,296.14569091796875,296.68731689453125,283.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.213068808908929e-09,0.0010115294717252,-0.0179489031434059,0.0,0.0,0.0,-0.0083886440843343,60.0,14.244564056396484,0.0,-6.97625992529538e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,9.488760406384245e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892578125,0.0,0.0,9.992194827646016e-05,299.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,7.380236638709903e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,9.992140985559672e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.0004739768919534,287.4073181152344,294.1499938964844,296.5366516113281,290.02520751953125,296.1529541015625,296.6526184082031,283.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.853272438049316,0.0,-6.970613952717032e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991760253906,0.0,0.0,9.488760406384245e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892578125,0.0,0.0,9.992194827646016e-05,299.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,7.380236638709903e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,9.992140985559672e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.0004739768919534,287.4073181152344,294.1499938964844,296.5366516113281,290.02520751953125,296.1529541015625,296.6526184082031,283.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235154598951,0.0,0.0,0.0,-0.008364912122488,60.0,13.853272438049316,0.0,-6.970613952717032e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,9.484380279900506e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,9.987581142922863e-05,299.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,7.376828580163419e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.0,0.0,9.98752802843228e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.978271484375,0.0,0.0,0.0004737581766676,287.3842468261719,294.1499938964844,296.5,289.98931884765625,296.159423828125,296.6176452636719,283.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104575560809735e-09,0.0010106520494446,-0.0176801402121782,0.0,0.0,0.0,-0.0083377752453088,60.0,13.473828315734863,0.0,-6.964161514133593e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,9.484380279900506e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783020019531,0.0,0.0,9.987581142922863e-05,299.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9927062988281,0.0,0.0,7.376828580163419e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833984375,0.0,0.0,9.98752802843228e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.978271484375,0.0,0.0,0.0004737581766676,287.3842468261719,294.1499938964844,296.5,289.98931884765625,296.159423828125,296.6176452636719,283.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104575560809735e-09,0.0010106520494446,-0.0176801402121782,0.0,0.0,0.0,-0.0083377752453088,60.0,13.473828315734863,0.0,-6.964161514133593e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,9.479387517785652e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,9.982322808355092e-05,299.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,7.372943946393207e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,9.982270421460272e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.000473508844152,287.3609924316406,294.1499938964844,296.4633483886719,289.95343017578125,296.1651611328125,296.58251953125,283.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048084782468322e-09,0.0010101187508553,-0.0175167694687843,0.0,0.0,0.0,-0.0083068553358316,60.0,13.11077117919922,0.0,-6.956811660074892e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.97674560546875,0.0,0.0,9.479387517785652e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,9.982322808355092e-05,299.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9812927246094,0.0,0.0,7.372943946393207e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,9.982270421460272e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.000473508844152,287.3609924316406,294.1499938964844,296.4633483886719,289.95343017578125,296.1651611328125,296.58251953125,283.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048084782468322e-09,0.0010101187508553,-0.0175167694687843,0.0,0.0,0.0,-0.0083068553358316,60.0,13.11077117919922,0.0,-6.956811660074892e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,9.473667887505144e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,9.976298315450548e-05,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,7.368494698312134e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,9.976246656151488e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,0.0004732232191599,287.3375549316406,294.1499938964844,296.4266662597656,289.9176940917969,296.17010498046875,296.5473327636719,283.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,12.767833709716797,0.0,-6.948400255168964e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,9.473667887505144e-05,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,9.976298315450548e-05,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,7.368494698312134e-05,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,9.976246656151488e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,0.0004732232191599,287.3375549316406,294.1499938964844,296.4266662597656,289.9176940917969,296.17010498046875,296.5473327636719,283.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296760767698,0.0,0.0,0.0,-0.0082714445888996,60.0,12.767833709716797,0.0,-6.948400255168964e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95916748046875,0.0,0.0,9.4704853836447e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,9.972947009373456e-05,299.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9636535644531,0.0,0.0,7.366018689936027e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9546203613281,0.0,0.0,9.972895350074396e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496459960937,0.0,0.0,0.0004730642831418,287.32574462890625,294.1499938964844,296.4083251953125,289.8999328613281,296.1722717285156,296.5297546386719,283.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936921703726284e-09,0.0010091682197526,-0.0172256007790565,0.0,0.0,0.0,-0.0082517471164464,60.0,12.603815078735352,0.0,-6.94372346288219e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
