time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128160,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,9.467121708439664e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,9.969403618015348e-05,299.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,7.363401527982205e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,9.96935268631205e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,0.0004728962958324,287.3139343261719,294.1499938964844,296.3900146484375,289.8822326660156,296.1742248535156,296.5121459960937,283.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.894929960310492e-09,0.0010088091949,-0.0171156115829944,0.0,0.0,0.0,-0.0082309301942586,60.0,12.44412326812744,0.0,-6.938782348697714e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410095214844,0.0,0.0,9.459732245886698e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.96162198134698e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,7.357653521467e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,9.96157104964368e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,0.0004725272592622,287.2901916503906,294.1499938964844,296.35333251953125,289.8472595214844,296.1776428222656,296.47705078125,283.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802705954100929e-09,0.00100802059751,-0.0168740432709455,0.0,0.0,0.0,-0.0081852106377482,60.0,12.136272430419922,0.0,-6.927937334921809e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410095214844,0.0,0.0,9.459732245886698e-05,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,9.96162198134698e-05,299.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9454040527344,0.0,0.0,7.357653521467e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365234375,0.0,0.0,9.96157104964368e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9316711425781,0.0,0.0,0.0004725272592622,287.2901916503906,294.1499938964844,296.35333251953125,289.8472595214844,296.1776428222656,296.47705078125,283.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802705954100929e-09,0.00100802059751,-0.0168740432709455,0.0,0.0,0.0,-0.0081852106377482,60.0,12.136272430419922,0.0,-6.927937334921809e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,9.451439109398052e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,9.952887921826914e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,7.351201929850504e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241943359375,0.0,0.0,9.952838445315138e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.000472113082651,287.2663269042969,294.1499938964844,296.3166809082031,289.8128662109375,296.1803283691406,296.4420471191406,283.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699222065975618e-09,0.0010071357246488,-0.0166029799729585,0.0,0.0,0.0,-0.0081339087337255,60.0,11.844145774841309,0.0,-6.915777817084745e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286193847656,0.0,0.0,9.451439109398052e-05,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,9.952887921826914e-05,299.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,7.351201929850504e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9241943359375,0.0,0.0,9.952838445315138e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.000472113082651,287.2663269042969,294.1499938964844,296.3166809082031,289.8128662109375,296.1803283691406,296.4420471191406,283.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.699222065975618e-09,0.0010071357246488,-0.0166029799729585,0.0,0.0,0.0,-0.0081339087337255,60.0,11.844145774841309,0.0,-6.915777817084745e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.916015625,0.0,0.0,9.442264854442328e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,9.94322617771104e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,7.344064943026751e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,9.943176701199263e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,0.0004716548719443,287.24237060546875,294.1499938964844,296.2799987792969,289.7792053222656,296.18231201171875,296.4072265625,283.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847562957799255e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771632492542,60.0,11.566930770874023,0.0,-6.90234003286605e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.916015625,0.0,0.0,9.442264854442328e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,9.94322617771104e-05,299.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202880859375,0.0,0.0,7.344064943026751e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,9.943176701199263e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,0.0004716548719443,287.24237060546875,294.1499938964844,296.2799987792969,289.7792053222656,296.18231201171875,296.4072265625,283.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.5847562957799255e-09,0.0010061569046229,-0.0163031462579965,0.0,0.0,0.0,-0.0080771632492542,60.0,11.566930770874023,0.0,-6.90234003286605e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,9.432240040041506e-05,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,9.93266876321286e-05,299.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,7.336267299251631e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,9.932620014296845e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0004711542278528,287.2183837890625,294.1499938964844,296.24334716796875,289.7464294433594,296.1836242675781,296.37255859375,283.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703882910617e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,11.303869247436523,0.0,-6.887675141342697e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032287597656,0.0,0.0,9.432240040041506e-05,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,9.93266876321286e-05,299.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,7.336267299251631e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,9.932620014296845e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89422607421875,0.0,0.0,0.0004711542278528,287.2183837890625,294.1499938964844,296.24334716796875,289.7464294433594,296.1836242675781,296.37255859375,283.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459703882910617e-09,0.0010050876298919,-0.0159755758941173,0.0,0.0,0.0,-0.0080151697620749,60.0,11.303869247436523,0.0,-6.887675141342697e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,9.426930046174677e-05,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878173828125,0.0,0.0,9.927076462190598e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,7.332136738114059e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924560546875,0.0,0.0,9.927028440870345e-05,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878173828125,0.0,0.0,0.0004708890046458,287.20635986328125,294.1499938964844,296.2250061035156,289.7304077148437,296.1839904785156,296.3553466796875,283.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346708908306e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823331907391,60.0,11.177567481994627,0.0,-6.87991388303999e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,9.421430149814114e-05,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,9.921284072333948e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944091796875,0.0,0.0,7.327858475036919e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.885986328125,0.0,0.0,9.921236051013692e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88134765625,0.0,0.0,0.0004706142935901,287.1943054199219,294.1499938964844,296.2066650390625,289.71466064453125,296.1842041015625,296.3381652832031,284.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,11.054533004760742,0.0,-6.871879065784017e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,9.409904305357486e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,9.909146319841966e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,7.318893040064722e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.0,0.0,9.909099026117474e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0004700386780314,287.17022705078125,294.1499938964844,296.1700134277344,289.6840515136719,296.18414306640625,296.3039855957031,284.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113398895377e-09,0.0010027054231613,-0.0152458027005195,0.0,0.0,0.0,-0.0078770611435174,60.0,10.81788730621338,0.0,-6.855059808685837e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,9.409904305357486e-05,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,9.909146319841966e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811950683594,0.0,0.0,7.318893040064722e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8728942871094,0.0,0.0,9.909099026117474e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0004700386780314,287.17022705078125,294.1499938964844,296.1700134277344,289.6840515136719,296.18414306640625,296.3039855957031,284.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.181113398895377e-09,0.0010027054231613,-0.0152458027005195,0.0,0.0,0.0,-0.0078770611435174,60.0,10.81788730621338,0.0,-6.855059808685837e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,9.39777455641888e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,9.896371921058744e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.0,0.0,7.309457578230649e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,9.896325354930012e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0004694328235927,287.1461181640625,294.1499938964844,296.1333312988281,289.6547546386719,296.1834411621094,296.2700500488281,284.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029829080489435e-09,0.0010014118161052,-0.0148494997993111,0.0,0.0,0.0,-0.0078020626679062,60.0,10.593703269958496,0.0,-6.837381505420127e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638000488281,0.0,0.0,9.39777455641888e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,9.896371921058744e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86785888671875,0.0,0.0,7.309457578230649e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8596496582031,0.0,0.0,9.896325354930012e-05,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0004694328235927,287.1461181640625,294.1499938964844,296.1333312988281,289.6547546386719,296.1834411621094,296.2700500488281,284.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029829080489435e-09,0.0010014118161052,-0.0148494997993111,0.0,0.0,0.0,-0.0078020626679062,60.0,10.593703269958496,0.0,-6.837381505420127e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,9.385145676787944e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,9.88307292573154e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543701171875,0.0,0.0,7.29963430785574e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84625244140625,0.0,0.0,9.883026359602808e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0004688020853791,287.1220397949219,294.1499938964844,296.0966796875,289.6268920898437,296.1820678710937,296.2364196777344,284.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872340391732678e-09,0.0010000651236623,-0.0144369369372725,0.0,0.0,0.0,-0.0077239889651536,60.0,10.381536483764648,0.0,-6.81900189647422e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503723144531,0.0,0.0,9.385145676787944e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,9.88307292573154e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543701171875,0.0,0.0,7.29963430785574e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84625244140625,0.0,0.0,9.883026359602808e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0004688020853791,287.1220397949219,294.1499938964844,296.0966796875,289.6268920898437,296.1820678710937,296.2364196777344,284.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872340391732678e-09,0.0010000651236623,-0.0144369369372725,0.0,0.0,0.0,-0.0077239889651536,60.0,10.381536483764648,0.0,-6.81900189647422e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,9.372140630148353e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,9.8693766631186e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,7.28951781638898e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,9.869331552181392e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,0.0004681525169871,287.0979309082031,294.1499938964844,296.0599975585937,289.6006164550781,296.1800842285156,296.2030639648437,284.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120759606361,0.0,0.0,0.0,-0.0076435888186097,60.0,10.18100929260254,0.0,-6.800100749160265e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,9.372140630148353e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,9.8693766631186e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407592773437,0.0,0.0,7.28951781638898e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.832763671875,0.0,0.0,9.869331552181392e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.828369140625,0.0,0.0,0.0004681525169871,287.0979309082031,294.1499938964844,296.0599975585937,289.6006164550781,296.1800842285156,296.2030639648437,284.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120759606361,0.0,0.0,0.0,-0.0076435888186097,60.0,10.18100929260254,0.0,-6.800100749160265e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299865722656,0.0,0.0,9.36553842620924e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82159423828125,0.0,0.0,9.862423758022489e-05,299.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339233398437,0.0,0.0,7.284381717909127e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,9.86237864708528e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82159423828125,0.0,0.0,0.0004678227414842,287.0859069824219,294.1499938964844,296.0416564941406,289.5881042480469,296.1788635253906,296.1865234375,284.10552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963807210326,0.0,0.0,0.0,-0.007602771744132,60.0,10.084877014160156,0.0,-6.790514817112125e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231201171875,0.0,0.0,9.358883835375308e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,9.855416283244268e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270568847656,0.0,0.0,7.279206329258159e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,9.85537117230706e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0004674903757404,287.0738830566406,294.1499938964844,296.0233459472656,289.5760498046875,296.177490234375,296.1700134277344,284.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.9915189743042,0.0,-6.78086138350409e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,9.345502621727064e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,9.841324208537117e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,7.268797344295308e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.805419921875,0.0,0.0,9.84127982519567e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,0.0004668220353778,287.0498962402344,294.1499938964844,295.9866638183594,289.5533447265625,296.1742858886719,296.13726806640625,284.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418583914637,0.0,0.0,0.0,-0.0074789151549339,60.0,9.813390731811523,0.0,-6.761469251159724e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8093566894531,0.0,0.0,9.345502621727064e-05,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,9.841324208537117e-05,299.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.813232421875,0.0,0.0,7.268797344295308e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.805419921875,0.0,0.0,9.84127982519567e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,0.0004668220353778,287.0498962402344,294.1499938964844,295.9866638183594,289.5533447265625,296.1742858886719,296.13726806640625,284.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418583914637,0.0,0.0,0.0,-0.0074789151549339,60.0,9.813390731811523,0.0,-6.761469251159724e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,9.331860928796232e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,9.826957830227911e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,7.258186087710783e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,9.826914174482226e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,0.0004661406564991,287.02593994140625,294.1499938964844,295.95001220703125,289.5326232910156,296.17047119140625,296.1048278808594,284.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207879461011089e-09,0.0009943832410499,-0.0126962130889296,0.0,0.0,0.0,-0.0073945862241089,60.0,9.64582347869873,0.0,-6.741728952874837e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,9.331860928796232e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,9.826957830227911e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79931640625,0.0,0.0,7.258186087710783e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7915954589844,0.0,0.0,9.826914174482226e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.787353515625,0.0,0.0,0.0004661406564991,287.02593994140625,294.1499938964844,295.95001220703125,289.5326232910156,296.17047119140625,296.1048278808594,284.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943884797394,5.207879461011089e-09,0.0009943832410499,-0.0126962130889296,0.0,0.0,0.0,-0.0073945862241089,60.0,9.64582347869873,0.0,-6.741728952874837e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.317410149378702e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,9.811739437282084e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,7.246945460792631e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,9.811696509132162e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0004654188815038,287.0020446777344,294.1499938964844,295.913330078125,289.5137023925781,296.1661376953125,296.0727233886719,284.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928481886163,5.027696481363364e-09,0.0009928431827574,-0.0122241582721471,0.0,0.0,0.0,-0.007305265404284,60.0,9.48848819732666,0.0,-6.720850365127262e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7815246582031,0.0,0.0,9.317410149378702e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,9.811739437282084e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,7.246945460792631e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,9.811696509132162e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77349853515625,0.0,0.0,0.0004654188815038,287.0020446777344,294.1499938964844,295.913330078125,289.5137023925781,296.1661376953125,296.0727233886719,284.1722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928481886163,5.027696481363364e-09,0.0009928431827574,-0.0122241582721471,0.0,0.0,0.0,-0.007305265404284,60.0,9.48848819732666,0.0,-6.720850365127262e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,9.300456440541892e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,9.793885692488402e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,7.233758515212685e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,9.79384349193424e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0004645721055567,286.9782409667969,294.1499938964844,295.8766784667969,289.4961853027344,296.16119384765625,296.0412292480469,284.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816334442381276e-09,0.0009910352528095,-0.0116704078391194,0.0,0.0,0.0,-0.0072004809044301,60.0,9.341458320617676,0.0,-6.696400589589757e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,9.300456440541892e-05,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75958251953125,0.0,0.0,9.793885692488402e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,7.233758515212685e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637023925781,0.0,0.0,9.79384349193424e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7595520019531,0.0,0.0,0.0004645721055567,286.9782409667969,294.1499938964844,295.8766784667969,289.4961853027344,296.16119384765625,296.0412292480469,284.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816334442381276e-09,0.0009910352528095,-0.0116704078391194,0.0,0.0,0.0,-0.0072004809044301,60.0,9.341458320617676,0.0,-6.696400589589757e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,9.29145244299434e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,9.784403664525598e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76416015625,0.0,0.0,7.226754678413272e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,9.784361463971436e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0004641223640646,286.96636962890625,294.1499938964844,295.8583374023437,289.4879455566406,296.1585388183594,296.0257263183594,284.1977233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900800650939,4.704083345075105e-09,0.0009900752920657,-0.0113763166591525,0.0,0.0,0.0,-0.007144832983613,60.0,9.28761386871338,0.0,-6.683433895204871e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,9.282107930630444e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,9.774562931852417e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,7.219485996756703e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,9.774520731298252e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,0.0004636555968318,286.9545288085937,294.1499938964844,295.8399963378906,289.48004150390625,296.1557312011719,296.0103759765625,284.20587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587589419458027e-09,0.0009890792425721,-0.011071104556322,0.0,0.0,0.0,-0.0070870821364223,60.0,9.229681015014648,0.0,-6.669989716101554e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,9.26296561374329e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,9.75440489128232e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,7.204597204690799e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,9.75436341832392e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,0.0004626995068974,286.9309387207031,294.1499938964844,295.8033447265625,289.4652099609375,296.1496887207031,295.9803466796875,284.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348964299794034e-09,0.0009870387148112,-0.0104459030553698,0.0,0.0,0.0,-0.0069687855429947,60.0,9.116517066955566,0.0,-6.642493843855847e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,9.26296561374329e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,9.75440489128232e-05,299.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,7.204597204690799e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7355651855469,0.0,0.0,9.75436341832392e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315368652344,0.0,0.0,0.0004626995068974,286.9309387207031,294.1499938964844,295.8033447265625,289.4652099609375,296.1496887207031,295.9803466796875,284.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348964299794034e-09,0.0009870387148112,-0.0104459030553698,0.0,0.0,0.0,-0.0069687855429947,60.0,9.116517066955566,0.0,-6.642493843855847e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,9.243669046554714e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,9.734083141665906e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,7.1895876317285e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,9.734043123899028e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,0.0004617356462404,286.907470703125,294.1499938964844,295.76666259765625,289.4516296386719,296.14312744140625,295.9511413574219,284.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,9.008505821228027,0.0,-6.614833836238176e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,9.243669046554714e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,9.734083141665906e-05,299.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,7.1895876317285e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,9.734043123899028e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,0.0004617356462404,286.907470703125,294.1499938964844,295.76666259765625,289.4516296386719,296.14312744140625,295.9511413574219,284.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,9.008505821228027,0.0,-6.614833836238176e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,9.22478357097134e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,9.714195039123295e-05,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,7.174897473305464e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,9.71415502135642e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0004607923328876,286.88409423828125,294.1499938964844,295.7300109863281,289.439208984375,296.13604736328125,295.9227600097656,284.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872988152409107e-09,0.0009829683694988,-0.0091988015919923,0.0,0.0,0.0,-0.0067328223958611,60.0,8.906184196472168,0.0,-6.587819001424577e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,9.22478357097134e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703369140625,0.0,0.0,9.714195039123295e-05,299.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,7.174897473305464e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,9.71415502135642e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0004607923328876,286.88409423828125,294.1499938964844,295.7300109863281,289.439208984375,296.13604736328125,295.9227600097656,284.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872988152409107e-09,0.0009829683694988,-0.0091988015919923,0.0,0.0,0.0,-0.0067328223958611,60.0,8.906184196472168,0.0,-6.587819001424577e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,9.206723188981414e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,9.695176413515584e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,7.16084978193976e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,9.695136395748705e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0004598902596626,286.8608703613281,294.1499938964844,295.6933288574219,289.42791748046875,296.12847900390625,295.8951721191406,284.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478484677360236e-09,0.0009810432093217,-0.0086089000105857,0.0,0.0,0.0,-0.0066212103702127,60.0,8.809633255004883,0.0,-6.562035537172052e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,9.206723188981414e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,9.695176413515584e-05,299.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,7.16084978193976e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,9.695136395748705e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,0.0004598902596626,286.8608703613281,294.1499938964844,295.6933288574219,289.42791748046875,296.12847900390625,295.8951721191406,284.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478484677360236e-09,0.0009810432093217,-0.0086089000105857,0.0,0.0,0.0,-0.0066212103702127,60.0,8.809633255004883,0.0,-6.562035537172052e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
