time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895446777344,0.0,0.0,9.19810845516622e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,9.686104021966456e-05,299.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930236816406,0.0,0.0,7.154149352572858e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,9.68606473179534e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,0.0004594599595293,286.84930419921875,294.1499938964844,295.67498779296875,289.42266845703125,296.1244812011719,295.8816833496094,284.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801286505535,3.5404532638949604e-09,0.0009801251580938,-0.0083275036886334,0.0,0.0,0.0,-0.0065679713152348,60.0,8.763723373413086,0.0,-6.549754516527173e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68243408203125,0.0,0.0,9.18977748369798e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,9.677330672275276e-05,299.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,7.147669384721667e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,9.67729210969992e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,0.0004590438620653,286.8377990722656,294.1499938964844,295.6566772460937,289.41766357421875,296.120361328125,295.868408203125,284.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792405180633,3.436599893547054e-09,0.0009792371420189,-0.0080553861334919,0.0,0.0,0.0,-0.0065164868719875,60.0,8.719257354736328,0.0,-6.537889163382715e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,9.173867147183046e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,9.660576324677096e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67156982421875,0.0,0.0,7.135293708415702e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.66053776210174e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,0.0004582491819746,286.8148193359375,294.1499938964844,295.6199951171875,289.4084167480469,296.11181640625,295.84228515625,284.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238254331350276e-09,0.0009775406215339,-0.0075356755405664,0.0,0.0,0.0,-0.0064181564375758,60.0,8.633955001831055,0.0,-6.51525766670602e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66815185546875,0.0,0.0,9.173867147183046e-05,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,9.660576324677096e-05,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67156982421875,0.0,0.0,7.135293708415702e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.66053776210174e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,0.0004582491819746,286.8148193359375,294.1499938964844,295.6199951171875,289.4084167480469,296.11181640625,295.84228515625,284.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238254331350276e-09,0.0009775406215339,-0.0075356755405664,0.0,0.0,0.0,-0.0064181564375758,60.0,8.633955001831055,0.0,-6.51525766670602e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,9.159031469607726e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,9.64495266089216e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572265625,0.0,0.0,7.123754039639607e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,9.644914825912564e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0004575081693474,286.7919921875,294.1499938964844,295.5833435058594,289.40008544921875,296.102783203125,295.8169250488281,284.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.0532962824736387e-09,0.0009759590029716,-0.007051037158817,0.0,0.0,0.0,-0.0063264644704759,60.0,8.554131507873535,0.0,-6.494189364048e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,9.159031469607726e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,9.64495266089216e-05,299.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572265625,0.0,0.0,7.123754039639607e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,9.644914825912564e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0004575081693474,286.7919921875,294.1499938964844,295.5833435058594,289.40008544921875,296.102783203125,295.8169250488281,284.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.0532962824736387e-09,0.0009759590029716,-0.007051037158817,0.0,0.0,0.0,-0.0063264644704759,60.0,8.554131507873535,0.0,-6.494189364048e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,9.144920477410778e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,9.63009224506095e-05,299.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,7.11277752998285e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,9.630054410081355e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,0.0004568033327814,286.7693176269531,294.1499938964844,295.5466613769531,289.39263916015625,296.09326171875,295.7922668457031,284.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.877370564036141e-09,0.0009744546259753,-0.0065900618210434,0.0,0.0,0.0,-0.0062392503023147,60.0,8.479239463806152,0.0,-6.474181901694466e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395568847656,0.0,0.0,9.144920477410778e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,9.63009224506095e-05,299.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,7.11277752998285e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,9.630054410081355e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,0.0004568033327814,286.7693176269531,294.1499938964844,295.5466613769531,289.39263916015625,296.09326171875,295.7922668457031,284.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.877370564036141e-09,0.0009744546259753,-0.0065900618210434,0.0,0.0,0.0,-0.0062392503023147,60.0,8.479239463806152,0.0,-6.474181901694466e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,9.131165279541165e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,9.615606541046871e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,7.102078234311193e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,9.61556943366304e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.0004561163077596,286.74676513671875,294.1499938964844,295.510009765625,289.3860168457031,296.08331298828125,295.7684020996094,284.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729908779263,2.705882184983465e-09,0.0009729881421662,-0.0061407089233398,0.0,0.0,0.0,-0.0061542359180748,60.0,8.408781051635742,0.0,-6.454708767478223e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,9.131165279541165e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,9.615606541046871e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,7.102078234311193e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,9.61556943366304e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182556152344,0.0,0.0,0.0004561163077596,286.74676513671875,294.1499938964844,295.510009765625,289.3860168457031,296.08331298828125,295.7684020996094,284.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729908779263,2.705882184983465e-09,0.0009729881421662,-0.0061407089233398,0.0,0.0,0.0,-0.0061542359180748,60.0,8.408781051635742,0.0,-6.454708767478223e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181335449219,0.0,0.0,9.1242472990416e-05,299.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,9.608321124687792e-05,299.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,7.096696936059743e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,9.60828474489972e-05,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,0.0004557707579806,286.735595703125,294.1499938964844,295.4916687011719,289.3829650878906,296.0780944824219,295.7569274902344,284.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619634731360065e-09,0.0009722505928948,-0.0059147123247385,0.0,0.0,0.0,-0.0061114788986742,60.0,8.375523567199707,0.0,-6.444926015092278e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,9.117247100220992e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,9.6009491244331e-05,299.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6142272949219,0.0,0.0,7.09125233697705e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,9.600913472240792e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040344238281,0.0,0.0,0.0004554211336653,286.72442626953125,294.1499938964844,295.47332763671875,289.380126953125,296.07275390625,295.7457580566406,284.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066989883,2.532367648910849e-09,0.0009715041960589,-0.0056860432960093,0.0,0.0,0.0,-0.0060682157054543,60.0,8.343118667602539,0.0,-6.435034549667762e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,9.103002230403943e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,9.585948282619938e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,7.080172508722171e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,9.585912630427627e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0004547096323221,286.70220947265625,294.1499938964844,295.4366760253906,289.3749389648437,296.0618896484375,295.7239990234375,284.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699881193228,2.3547823690961422e-09,0.0009699857328087,-0.0052207079716026,0.0,0.0,0.0,-0.005980179645121,60.0,8.279894828796387,0.0,-6.414930453502167e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5967102050781,0.0,0.0,9.103002230403943e-05,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,9.585948282619938e-05,299.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59991455078125,0.0,0.0,7.080172508722171e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,9.585912630427627e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0004547096323221,286.70220947265625,294.1499938964844,295.4366760253906,289.3749389648437,296.0618896484375,295.7239990234375,284.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699881193228,2.3547823690961422e-09,0.0009699857328087,-0.0052207079716026,0.0,0.0,0.0,-0.005980179645121,60.0,8.279894828796387,0.0,-6.414930453502167e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,9.087997023016214e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,9.570146357873456e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,7.068500417517498e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,9.570110705681144e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0004539601213764,286.6801452636719,294.1499938964844,295.3999938964844,289.370361328125,296.0505676269531,295.7038269042969,284.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683883981779,2.167724444390728e-09,0.0009683861862868,-0.0047305468469858,0.0,0.0,0.0,-0.005887446925044,60.0,8.219804763793945,0.0,-6.393788254399625e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,9.087997023016214e-05,299.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,9.570146357873456e-05,299.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5856018066406,0.0,0.0,7.068500417517498e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,9.570110705681144e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,0.0004539601213764,286.6801452636719,294.1499938964844,295.3999938964844,289.370361328125,296.0505676269531,295.7038269042969,284.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683883981779,2.167724444390728e-09,0.0009683861862868,-0.0047305468469858,0.0,0.0,0.0,-0.005887446925044,60.0,8.219804763793945,0.0,-6.393788254399625e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,9.07234862097539e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.55366704147309e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,7.056328468024731e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,9.553632116876544e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,0.0004531785089056,286.65826416015625,294.1499938964844,295.36334228515625,289.3663635253906,296.038818359375,295.6855163574219,284.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199919931,1.9726529298935702e-09,0.0009667180129326,-0.00421938393265,0.0,0.0,0.0,-0.0057907411828637,60.0,8.162426948547363,0.0,-6.371777061531247e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,9.07234862097539e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,9.55366704147309e-05,299.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,7.056328468024731e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,9.553632116876544e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614929199219,0.0,0.0,0.0004531785089056,286.65826416015625,294.1499938964844,295.36334228515625,289.3663635253906,296.038818359375,295.6855163574219,284.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199919931,1.9726529298935702e-09,0.0009667180129326,-0.00421938393265,0.0,0.0,0.0,-0.0057907411828637,60.0,8.162426948547363,0.0,-6.371777061531247e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,9.056335693458097e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,9.536803554510698e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,7.043873483780771e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,9.536769357509912e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.000452378677437,286.6365966796875,294.1499938964844,295.32666015625,289.3629150390625,296.026611328125,295.6694641113281,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773043045716349e-09,0.0009650110732764,-0.0036963247694075,0.0,0.0,0.0,-0.005691785365343,60.0,8.107625961303711,0.0,-6.349292647200856e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,9.056335693458097e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,9.536803554510698e-05,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570678710937,0.0,0.0,7.043873483780771e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55078125,0.0,0.0,9.536769357509912e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.000452378677437,286.6365966796875,294.1499938964844,295.32666015625,289.3629150390625,296.026611328125,295.6694641113281,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773043045716349e-09,0.0009650110732764,-0.0036963247694075,0.0,0.0,0.0,-0.005691785365343,60.0,8.107625961303711,0.0,-6.349292647200856e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,9.048385982168838e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5403137207031,0.0,0.0,9.52843256527558e-05,299.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499572753906,0.0,0.0,7.037690375000238e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,9.528398368274792e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,0.0004519816138781,286.6258239746094,294.1499938964844,295.3083190917969,289.361328125,296.0202941894531,295.6627197265625,284.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.673950866809548e-09,0.0009641636861488,-0.003436662023887,0.0,0.0,0.0,-0.0056426608934998,60.0,8.081550598144531,-0.0,-6.33814565276225e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.539794921875,0.0,0.0,9.040528675541282e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,9.520157618680968e-05,299.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,7.031578570604324e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,9.520124149275944e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.53326416015625,0.0,0.0,0.0004515891487244,286.6151123046875,294.1499938964844,295.2900085449219,289.3598937988281,296.013916015625,295.6565856933594,284.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633282897993,1.5760064364656044e-09,0.0009633267181925,-0.0031800053548067,0.0,0.0,0.0,-0.0055941087193787,60.0,8.056048393249512,-0.0,-6.327137214157119e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.025193139677869e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.504007903160527e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,7.01964963809587e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.503974433755502e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0004508231359068,286.5937194824219,294.1499938964844,295.2533264160156,289.3572692871094,296.0010070800781,295.6449584960937,284.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616928873583,1.384836689766189e-09,0.0009616914903745,-0.0026790585834532,0.0,0.0,0.0,-0.0054993345402181,60.0,8.005735397338867,-0.0,-6.305678823537164e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.025193139677869e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,9.504007903160527e-05,299.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,7.01964963809587e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52252197265625,0.0,0.0,9.503974433755502e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191650390625,0.0,0.0,0.0004508231359068,286.5937194824219,294.1499938964844,295.2533264160156,289.3572692871094,296.0010070800781,295.6449584960937,284.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616928873583,1.384836689766189e-09,0.0009616914903745,-0.0026790585834532,0.0,0.0,0.0,-0.0054993345402181,60.0,8.005735397338867,-0.0,-6.305678823537164e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.011129441205412e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,9.489197691436856e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,7.008710963418707e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.489164949627592e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.0004501207149587,286.5743103027344,294.1499938964844,295.2166748046875,289.35498046875,295.98828125,295.6361389160156,284.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000950077548623,1.1993935844500923e-09,0.0009500763262622,-0.0022031448315829,0.0,0.0,0.0,-0.0053569884039461,60.0,7.929347515106201,-0.0,-6.286032316893397e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.011129441205412e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,9.489197691436856e-05,299.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,7.008710963418707e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,9.489164949627592e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,0.0004501207149587,286.5743103027344,294.1499938964844,295.2166748046875,289.35498046875,295.98828125,295.6361389160156,284.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000950077548623,1.1993935844500923e-09,0.0009500763262622,-0.0022031448315829,0.0,0.0,0.0,-0.0053569884039461,60.0,7.929347515106201,-0.0,-6.286032316893397e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,9.001990838441998e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,9.479573782300577e-05,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,7.00160235282965e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,9.479541040491311e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,0.0004496642504818,286.5633544921875,294.1499938964844,295.17999267578125,289.3529968261719,295.9759826660156,295.62872314453125,284.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008563986048102,9.92585791337319e-10,0.00085639761528,-0.0017531248740851,0.0,0.0,0.0,-0.0047924709506332,60.0,7.544032096862793,-0.0,-6.273278074786505e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061340332031,0.0,0.0,9.001990838441998e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,9.479573782300577e-05,299.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,7.00160235282965e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,9.479541040491311e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996643066406,0.0,0.0,0.0004496642504818,286.5633544921875,294.1499938964844,295.17999267578125,289.3529968261719,295.9759826660156,295.62872314453125,284.41650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008563986048102,9.92585791337319e-10,0.00085639761528,-0.0017531248740851,0.0,0.0,0.0,-0.0047924709506332,60.0,7.544032096862793,-0.0,-6.273278074786505e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,9.00253071449697e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,9.480142034590244e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,7.002022175583988e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,9.480110020376742e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0004496912588365,286.5858154296875,294.1499938964844,295.1433410644531,289.3512268066406,295.9437561035156,295.5973815917969,284.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005653833504766,7.07714831182926e-10,0.000565382593777,-0.0012952109100297,0.0,0.0,0.0,-0.0032006993424147,60.0,5.577484130859375,-0.0,-6.274024144659053e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233764648437,0.0,0.0,9.00253071449697e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5172424316406,0.0,0.0,9.480142034590244e-05,299.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,7.002022175583988e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,9.480110020376742e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0004496912588365,286.5858154296875,294.1499938964844,295.1433410644531,289.3512268066406,295.9437561035156,295.5973815917969,284.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005653833504766,7.07714831182926e-10,0.000565382593777,-0.0012952109100297,0.0,0.0,0.0,-0.0032006993424147,60.0,5.577484130859375,-0.0,-6.274024144659053e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53204345703125,0.0,0.0,4.434398942976259e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,4.66965684609022e-05,299.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5370178222656,0.0,0.0,3.4490032703615725e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282287597656,0.0,0.0,4.669641202781349e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52496337890625,0.0,0.0,0.0002215055428678,286.5975036621094,294.1499938964844,295.125,289.35040283203125,295.90216064453125,295.5780639648437,284.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005043560522608,6.228897952986752e-10,0.0005043554119765,-0.0011332319118082,0.0,0.0,0.0,-0.0028360355645418,60.0,5.504665374755859,-0.0,-1.5222505922452e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,-2.156305345124565e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431213378906,0.0,0.0,-2.270703771500848e-05,299.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55487060546875,0.0,0.0,-1.67713915288914e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5449523925781,0.0,0.0,-2.2706961317453533e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416564941406,0.0,0.0,-0.0001077110209735,286.625732421875,294.1499938964844,295.1066589355469,289.3496398925781,295.86639404296875,295.51690673828125,284.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653627544641,7.09334091464342e-10,0.0007653620559722,-0.0010994889307767,0.0,0.0,0.0,-0.0041590305045247,60.0,5.048636436462402,-0.0,-3.599456510627874e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,9.082721953745931e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.564586071064696e-05,299.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,7.064391684252769e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,9.564554784446956e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0004536970518529,286.8534240722656,294.1499938964844,295.08758544921875,289.348876953125,295.6561279296875,295.3407897949219,284.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,0.0016794729745015,-5.50392009746048e-10,-0.0016794725088402,-0.0002324845263501,0.0,0.0,0.0,0.0086528258398175,60.0,7.6513237953186035,-0.0,-6.386268580627076e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,2.7368078008294106e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,2.882003172999248e-05,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,2.1286439732648432e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,2.881993714254349e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,0.0001367080985801,286.8768615722656,294.1499938964844,295.07000732421875,289.3481750488281,295.6229553222656,295.3157958984375,284.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002785579126793,3.516616720045105e-10,0.0002785575343295,-0.0006459670257754,0.0,0.0,0.0,-0.0015710350126028,60.0,5.5130486488342285,-0.0,-5.798340030338522e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,1.7665981431491673e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,1.860321208368987e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,1.3740309441345744e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,1.860315205703955e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,8.824451651889831e-05,286.8777770996094,294.1499938964844,295.0333251953125,289.3467712402344,295.6166687011719,295.3174743652344,284.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882505457615,2.354521022596145e-10,0.0001882503129309,-0.0004307574126869,0.0,0.0,0.0,-0.0010603605769574,60.0,3.263757705688477,-0.0,-2.4159647615817903e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72802734375,0.0,0.0,1.7665981431491673e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72283935546875,0.0,0.0,1.860321208368987e-05,299.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74224853515625,0.0,0.0,1.3740309441345744e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,1.860315205703955e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171630859375,0.0,0.0,8.824451651889831e-05,286.8777770996094,294.1499938964844,295.0333251953125,289.3467712402344,295.6166687011719,295.3174743652344,284.44989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882505457615,2.354521022596145e-10,0.0001882503129309,-0.0004307574126869,0.0,0.0,0.0,-0.0010603605769574,60.0,3.263757705688477,-0.0,-2.4159647615817903e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,1.072829581971746e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,1.1297462151560468e-05,299.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,8.344291927642189e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,1.1297424862277694e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,5.358962152968161e-05,286.87957763671875,294.1499938964844,294.9966735839844,289.3453674316406,295.613525390625,295.3187561035156,284.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143181507359,1.4298295880621478e-10,0.0001143180052167,-0.0002615867124404,0.0,0.0,0.0,-0.0006439213175326,60.0,2.319366931915283,-0.0,-8.90997498004253e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,1.072829581971746e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,1.1297462151560468e-05,299.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74383544921875,0.0,0.0,8.344291927642189e-06,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72186279296875,0.0,0.0,1.1297424862277694e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,5.358962152968161e-05,286.87957763671875,294.1499938964844,294.9966735839844,289.3453674316406,295.613525390625,295.3187561035156,284.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001143181507359,1.4298295880621478e-10,0.0001143180052167,-0.0002615867124404,0.0,0.0,0.0,-0.0006439213175326,60.0,2.319366931915283,-0.0,-8.90997498004253e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298889160156,0.0,0.0,5.683592917193892e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,5.985123607388232e-06,299.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,4.420604909682879e-06,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,5.985104053252144e-06,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,2.839049193426036e-05,286.8800964355469,294.1499938964844,294.9599914550781,289.34393310546875,295.612548828125,295.3192749023437,284.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.056149140931666e-05,7.574741528459937e-11,6.056141501176171e-05,-0.0001385798823321,0.0,0.0,0.0,-0.000341125705745,60.0,1.7331407070159912,-0.0,-2.5006960391316113e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
