time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132840,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298889160156,0.0,0.0,5.683592917193892e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,5.985123607388232e-06,299.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,4.420604909682879e-06,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,5.985104053252144e-06,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.718994140625,0.0,0.0,2.839049193426036e-05,286.8800964355469,294.1499938964844,294.9599914550781,289.34393310546875,295.612548828125,295.3192749023437,284.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.056149140931666e-05,7.574741528459937e-11,6.056141501176171e-05,-0.0001385798823321,0.0,0.0,0.0,-0.000341125705745,60.0,1.7331407070159912,-0.0,-2.5006960391316113e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,3.980612291343277e-06,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,4.191795142105548e-06,299.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,3.0960547974245856e-06,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,4.191781499685021e-06,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,1.988382064155303e-05,286.8801574707031,294.1499938964844,294.9416809082031,289.3431701660156,295.61248779296875,295.3193054199219,284.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.241752685629763e-05,5.305327704929752e-11,4.241747592459433e-05,-9.706053970148788e-05,0.0,0.0,0.0,-0.0002389255532762,60.0,1.5328081846237185,-0.0,-1.2266333782040562e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,2.476129566275631e-06,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,2.6074951620103093e-06,299.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,1.925892775034299e-06,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,2.607486749184318e-06,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,1.2368678653729148e-05,286.88018798828125,294.1499938964844,294.92333984375,289.3423767089844,295.6124267578125,295.3193359375,284.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.639212834765204e-05,3.3008071970153097e-11,2.639209560584277e-05,-6.03867338213604e-05,0.0,0.0,0.0,-0.0001486581750214,60.0,1.3496949672698977,-0.0,-4.746371351505019e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,7.844984679650224e-07,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,8.261183097602043e-07,299.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,6.10169990977738e-07,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,8.26115581276099e-07,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,3.918700258509489e-06,286.88018798828125,294.1499938964844,294.8866577148437,289.3406982421875,295.6123962402344,295.3193359375,284.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.359858838957734e-06,1.045596595417031e-11,8.359847925021313e-06,-1.912903280754108e-05,0.0,0.0,0.0,-4.708861524704844e-05,60.0,1.0854384899139404,-0.0,-4.764300499254803e-12,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,7.844984679650224e-07,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,8.261183097602043e-07,299.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,6.10169990977738e-07,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,8.26115581276099e-07,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,3.918700258509489e-06,286.88018798828125,294.1499938964844,294.8866577148437,289.3406982421875,295.6123962402344,295.3193359375,284.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-8.359858838957734e-06,1.045596595417031e-11,8.359847925021313e-06,-1.912903280754108e-05,0.0,0.0,0.0,-4.708861524704844e-05,60.0,1.0854384899139404,-0.0,-4.764300499254803e-12,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,1.1017558421144713e-07,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,1.1602070770777573e-07,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,8.569275422587452e-08,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,1.1602033112012577e-07,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,5.503453621713561e-07,286.88018798828125,294.1499938964844,294.8500061035156,289.3388061523437,295.6123962402344,295.3193359375,284.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1742495189537294e-06,1.4686415061512805e-12,1.174248041024839e-06,-2.68679605142097e-06,0.0,0.0,0.0,-6.614165613427758e-06,60.0,0.9190955758094788,-0.0,-9.396923885719721e-14,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,1.1017558421144713e-07,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,1.1602070770777573e-07,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,8.569275422587452e-08,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,1.1602033112012577e-07,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,5.503453621713561e-07,286.88018798828125,294.1499938964844,294.8500061035156,289.3388061523437,295.6123962402344,295.3193359375,284.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1742495189537294e-06,1.4686415061512805e-12,1.174248041024839e-06,-2.68679605142097e-06,0.0,0.0,0.0,-6.614165613427758e-06,60.0,0.9190955758094788,-0.0,-9.396923885719721e-14,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,1.6859484641695843e-10,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,1.7753928882591194e-10,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,1.3113030106204349e-10,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,1.7753870595882404e-10,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,8.42159342262505e-10,286.88018798828125,294.1499938964844,294.8148498535156,289.3385925292969,295.6123962402344,295.3193359375,284.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8300432280682342e-09,2.273637812513752e-15,1.8300410076221847e-09,-4.166810896322204e-09,0.0,0.0,0.0,-1.0302755981683733e-08,60.0,0.806441605091095,-0.0,-2.200410030822217e-19,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,1.6859484641695843e-10,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247619628906,0.0,0.0,1.7753928882591194e-10,299.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442626953125,0.0,0.0,1.3113030106204349e-10,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,1.7753870595882404e-10,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71905517578125,0.0,0.0,8.42159342262505e-10,286.88018798828125,294.1499938964844,294.8148498535156,289.3385925292969,295.6123962402344,295.3193359375,284.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8300432280682342e-09,2.273637812513752e-15,1.8300410076221847e-09,-4.166810896322204e-09,0.0,0.0,0.0,-1.0302755981683733e-08,60.0,0.806441605091095,-0.0,-2.200410030822217e-19,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,5.5260223480457775e-11,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,5.8191937379881153e-11,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,4.2980490694288775e-11,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,5.819174309085184e-11,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,2.7603400121201105e-10,286.8799133300781,294.1499938964844,294.7825927734375,289.3419494628906,295.612548828125,295.3193359375,284.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.015230535894034e-10,7.418119734475294e-16,6.015223319444374e-10,-1.3681356048067526e-09,0.0,0.0,0.0,-3.390596248209476e-09,60.0,0.7362653017044067,-0.0,-2.3639608600827966e-20,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,5.5260223480457775e-11,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,5.8191937379881153e-11,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,4.2980490694288775e-11,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,5.819174309085184e-11,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188415527344,0.0,0.0,2.7603400121201105e-10,286.8799133300781,294.1499938964844,294.7825927734375,289.3419494628906,295.612548828125,295.3193359375,284.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.015230535894034e-10,7.418119734475294e-16,6.015223319444374e-10,-1.3681356048067526e-09,0.0,0.0,0.0,-3.390596248209476e-09,60.0,0.7362653017044067,-0.0,-2.3639608600827966e-20,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,3.121179356635473e-11,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,3.2867666921454486e-11,299.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,2.4276018695257303e-11,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220458984375,0.0,0.0,3.286755936859897e-11,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,1.5590809199217404e-10,286.8798522949219,294.1499938964844,294.7674865722656,289.3448791503906,295.6125793457031,295.3193054199219,284.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3860436676746965e-10,4.1442971592724285e-16,3.3860395043383557e-10,-7.70360275570425e-10,0.0,0.0,0.0,-1.9063008949160576e-09,60.0,0.7060043215751648,-0.0,-7.541408068026654e-21,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,1.7140903280088438e-11,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,1.8050276551218047e-11,299.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,1.3331911963287979e-11,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,1.8050217570619864e-11,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,8.562166253778257e-11,286.8798217773437,294.1499938964844,294.7530212402344,289.3486022949219,295.6125793457031,295.3193054199219,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.8499066167798606e-10,2.2349255480880333e-16,1.8499043963338124e-10,-4.21997214949954e-10,0.0,0.0,0.0,-1.0477378964424131e-09,60.0,0.6776583194732666,-0.0,-2.2744813243340842e-21,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,8.442533998287427e-12,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,8.890434395614209e-12,299.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,6.566463952445423e-12,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,8.890405772676857e-12,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,4.217186322375e-11,286.8798217773437,294.1499938964844,294.73651123046875,289.3541259765625,295.6125793457031,295.3193054199219,284.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.862927752817383e-11,1.040564160008596e-16,8.862917344476529e-11,-2.0435871050938914e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.6458426713943481,-0.0,-5.517723321190156e-22,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,4.860853039523327e-12,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,5.1187352967385635e-12,299.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,3.780691471694242e-12,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,5.118718383184673e-12,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,2.4280770102858007e-11,286.8797912597656,294.1499938964844,294.7259826660156,289.3583984375,295.6125793457031,295.3193054199219,284.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.2231389352508366e-11,5.816237759105359e-17,5.2231333841357135e-11,-1.201003047013316e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,0.6246367692947388,-0.0,-1.829110576354828e-22,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,2.6613426129529216e-08,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,2.8025343823401272e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,2.069948479288541e-08,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,2.8025251452845623e-08,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,1.329384957671209e-07,286.87969970703125,294.1499938964844,294.70123291015625,289.3711242675781,295.6126403808594,295.3193054199219,284.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8357729320305225e-07,3.546454308608199e-13,2.835769521425391e-07,-6.488961048489728e-07,0.0,0.0,0.0,-1.5972909750416877e-06,60.0,0.5785647034645081,-0.0,-5.4829789458157e-15,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,2.6613426129529216e-08,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,2.8025343823401272e-08,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,2.069948479288541e-08,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,2.8025251452845623e-08,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,1.329384957671209e-07,286.87969970703125,294.1499938964844,294.70123291015625,289.3711242675781,295.6126403808594,295.3193054199219,284.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.8357729320305225e-07,3.546454308608199e-13,2.835769521425391e-07,-6.488961048489728e-07,0.0,0.0,0.0,-1.5972909750416877e-06,60.0,0.5785647034645081,-0.0,-5.4829789458157e-15,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,2.978856059598911e-07,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,3.1368929853670124e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,2.316905209909237e-07,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,3.136882469334523e-07,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,1.4879881291562924e-06,286.87969970703125,294.1499938964844,294.6785583496094,289.3865661621094,295.6126403808594,295.3193054199219,284.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.174678568029776e-06,3.97057994122596e-12,3.1746747026772937e-06,-7.2640941652935e-06,0.0,0.0,0.0,-1.7881975509226322e-05,60.0,0.5500625967979431,-0.0,-6.869324445206437e-13,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295837402344,0.0,0.0,2.978856059598911e-07,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,3.1368929853670124e-07,299.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.743896484375,0.0,0.0,2.316905209909237e-07,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,3.136882469334523e-07,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,1.4879881291562924e-06,286.87969970703125,294.1499938964844,294.6785583496094,289.3865661621094,295.6126403808594,295.3193054199219,284.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-3.174678568029776e-06,3.97057994122596e-12,3.1746747026772937e-06,-7.2640941652935e-06,0.0,0.0,0.0,-1.7881975509226322e-05,60.0,0.5500625967979431,-0.0,-6.869324445206437e-13,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.058299060081481e-06,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,2.167497768823523e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,1.600911105015257e-06,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,2.167490492865909e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,1.0281546565238386e-05,286.8800964355469,294.1499938964844,294.6578369140625,289.4045715332031,295.6119384765625,295.31951904296875,284.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1932022718829103e-05,2.7431555291168582e-11,2.193199543398805e-05,-5.018607771489769e-05,0.0,0.0,0.0,-0.0001235368836205,60.0,0.6116846799850464,-0.0,-3.2796834692483394e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,2.058299060081481e-06,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,2.167497768823523e-06,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442321777344,0.0,0.0,1.600911105015257e-06,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222595214844,0.0,0.0,2.167490492865909e-06,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190246582031,0.0,0.0,1.0281546565238386e-05,286.8800964355469,294.1499938964844,294.6578369140625,289.4045715332031,295.6119384765625,295.31951904296875,284.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1932022718829103e-05,2.7431555291168582e-11,2.193199543398805e-05,-5.018607771489769e-05,0.0,0.0,0.0,-0.0001235368836205,60.0,0.6116846799850464,-0.0,-3.2796834692483394e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,2.923909960372839e-06,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249755859375,0.0,0.0,3.0790317850915017e-06,299.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444763183594,0.0,0.0,2.274168991789338e-06,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,3.0790215532761067e-06,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71923828125,0.0,0.0,1.4605417163693346e-05,286.8803405761719,294.1499938964844,294.6481018066406,289.4144287109375,295.6114501953125,295.3196716308594,284.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.115562867606059e-05,3.896796427205196e-11,3.115559229627252e-05,-7.129194273147732e-05,0.0,0.0,0.0,-0.0001754908153088,60.0,0.6530601978302002,-0.0,-6.618247616607674e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7302551269531,0.0,0.0,4.4384237298800144e-06,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,4.673894636653131e-06,299.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,3.452132887105108e-06,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225952148437,0.0,0.0,4.673879175243201e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,2.21706650336273e-05,286.8805236816406,294.1499938964844,294.6387939453125,289.4248962402344,295.61114501953125,295.3197631835937,284.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.7299021389335394e-05,5.915798406697093e-11,4.729896318167448e-05,-0.0001082284652511,0.0,0.0,0.0,-0.0002664211206138,60.0,0.7091009020805359,-0.0,-1.525009285519019e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,9.139544090430718e-06,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,9.624422091292216e-06,299.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,7.10858648744761e-06,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,9.624391168472355e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,4.565354174701497e-05,286.8817749023437,294.1499938964844,294.6212463378906,289.4473571777344,295.6084289550781,295.3202209472656,284.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.73859496298246e-05,1.2180578767839734e-10,9.738583321450278e-05,-0.0002228437369922,0.0,0.0,0.0,-0.0005485474830493,60.0,0.9572938084602356,-0.0,-6.46642128732111e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73150634765625,0.0,0.0,9.139544090430718e-06,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,9.624422091292216e-06,299.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,7.10858648744761e-06,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,9.624391168472355e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,4.565354174701497e-05,286.8817749023437,294.1499938964844,294.6212463378906,289.4473571777344,295.6084289550781,295.3202209472656,284.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.73859496298246e-05,1.2180578767839734e-10,9.738583321450278e-05,-0.0002228437369922,0.0,0.0,0.0,-0.0005485474830493,60.0,0.9572938084602356,-0.0,-6.46642128732111e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,1.5556957805529237e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,1.6382296962547116e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,1.209994479722809e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,1.6382244211854413e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,7.77095920057036e-05,286.8836975097656,294.1499938964844,294.60504150390625,289.4717712402344,295.60205078125,295.3200988769531,284.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657669781707,2.0733346983714527e-10,0.0001657667744439,-0.0003793164796661,0.0,0.0,0.0,-0.0009337186347693,60.0,1.359324336051941,-0.0,-1.8735453188867272e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7343444824219,0.0,0.0,1.5556957805529237e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7292175292969,0.0,0.0,1.6382296962547116e-05,299.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,1.209994479722809e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265930175781,0.0,0.0,1.6382244211854413e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7233581542969,0.0,0.0,7.77095920057036e-05,286.8836975097656,294.1499938964844,294.60504150390625,289.4717712402344,295.60205078125,295.3200988769531,284.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001657669781707,2.0733346983714527e-10,0.0001657667744439,-0.0003793164796661,0.0,0.0,0.0,-0.0009337186347693,60.0,1.359324336051941,-0.0,-1.8735453188867272e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,2.45332921622321e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,2.5834853659034707e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,1.90815899259178e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,2.583476816653274e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,0.0001225478772539,286.8829650878906,294.1499938964844,294.58990478515625,289.4979248046875,295.5921936035156,295.3163452148437,284.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002614149707369,3.2696523266650956e-10,0.0002614146505948,-0.0005981826689094,0.0,0.0,0.0,-0.0014724772190675,60.0,1.965139508247376,-0.0,-4.6593617852863645e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383117675781,0.0,0.0,2.45332921622321e-05,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,2.5834853659034707e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75311279296875,0.0,0.0,1.90815899259178e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7304382324219,0.0,0.0,2.583476816653274e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,0.0001225478772539,286.8829650878906,294.1499938964844,294.58990478515625,289.4979248046875,295.5921936035156,295.3163452148437,284.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002614149707369,3.2696523266650956e-10,0.0002614146505948,-0.0005981826689094,0.0,0.0,0.0,-0.0014724772190675,60.0,1.965139508247376,-0.0,-4.6593617852863645e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,3.616004323703237e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,3.80784367735032e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568664550781,0.0,0.0,2.81246848317096e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,3.807831308222376e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.0001806254440452,286.8804931640625,294.1499938964844,294.5757141113281,289.5256042480469,295.5817565917969,295.3126525878906,284.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003576228045858,4.54194515331352e-10,0.0003576223389245,-0.000836462713778,0.0,0.0,0.0,-0.0020186204928904,60.0,2.5237162113189697,-0.0,-1.012214490003771e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,3.616004323703237e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,3.80784367735032e-05,299.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568664550781,0.0,0.0,2.81246848317096e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,3.807831308222376e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.0001806254440452,286.8804931640625,294.1499938964844,294.5757141113281,289.5256042480469,295.5817565917969,295.3126525878906,284.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003576228045858,4.54194515331352e-10,0.0003576223389245,-0.000836462713778,0.0,0.0,0.0,-0.0020186204928904,60.0,2.5237162113189697,-0.0,-1.012214490003771e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,4.222640563966706e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7346496582031,0.0,0.0,4.446663297130726e-05,299.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,3.284299964434467e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,4.446648745215498e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,0.0002109279303112,286.8754577636719,294.1499938964844,294.56890869140625,289.5399780273437,295.5760498046875,295.3089294433594,284.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004743760509882,5.87239645799542e-10,0.0004743754689116,-0.0010694871889427,0.0,0.0,0.0,-0.0026682987809181,60.0,3.080277442932129,-0.0,-1.3803293619218948e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,9.01226740097627e-05,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406921386719,0.0,0.0,9.490393858868627e-05,299.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,7.009592809481546e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,9.490362572250888e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,0.0004501778166741,286.88543701171875,294.1499938964844,294.5622253417969,289.5546264648437,295.5455627441406,295.2589111328125,284.5412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003469701041467,6.088904935808155e-10,0.0003469694929663,-0.0012538133887574,0.0,0.0,0.0,-0.0020581092685461,60.0,3.600799083709717,-0.0,-6.287564957574432e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75115966796875,0.0,0.0,9.003364539239556e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,9.481018059886992e-05,299.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,7.002667553024366e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7429504394531,0.0,0.0,9.480987500865012e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397766113281,0.0,0.0,0.0004497331101447,286.8906555175781,294.1499938964844,294.5533752441406,289.5750427246094,295.5071105957031,295.2419128417969,284.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008829496218822,1.03569242071444e-09,0.0008829485741443,-0.0018399015534669,0.0,0.0,0.0,-0.0049454481340944,60.0,5.362937450408936,-0.0,-6.275141828382402e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.744873046875,0.0,0.0,9.007905464386567e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,9.485799819231032e-05,299.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,7.006199302850291e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367248535156,0.0,0.0,9.485769260209054e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73358154296875,0.0,0.0,0.0004499599745031,286.8811340332031,294.1499938964844,294.5492553710937,289.5848083496094,295.501220703125,295.2364807128906,284.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528477676212,1.161770790680805e-09,0.000952846603468,-0.0021014639642089,0.0,0.0,0.0,-0.005353879649192,60.0,5.969099521636963,-0.0,-6.28147063252982e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,9.03856271179393e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,9.518082515569404e-05,299.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,7.03004261595197e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,9.518051956547424e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0004514913598541,286.8787536621094,294.1499938964844,294.53662109375,289.61590576171875,295.4866943359375,295.2130432128906,284.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008566306205466,1.4439918150088715e-09,0.0008566291653551,-0.0029396377503871,0.0,0.0,0.0,-0.0049980133771896,60.0,6.475922584533691,-0.0,-6.324288648329457e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,9.03856271179393e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.740234375,0.0,0.0,9.518082515569404e-05,299.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610168457031,0.0,0.0,7.03004261595197e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,9.518051956547424e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.0004514913598541,286.8787536621094,294.1499938964844,294.53662109375,289.61590576171875,295.4866943359375,295.2130432128906,284.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008566306205466,1.4439918150088715e-09,0.0008566291653551,-0.0029396377503871,0.0,0.0,0.0,-0.0049980133771896,60.0,6.475922584533691,-0.0,-6.324288648329457e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,9.074520494323224e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,9.555948054185136e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,7.058009941829368e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,9.55591822275892e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,0.0004532875900622,286.8475952148437,294.1499938964844,294.5240783691406,289.64776611328125,295.4699401855469,295.1816711425781,284.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007613473571836,1.792651693754976e-09,0.0007613455527462,-0.0039515364915132,0.0,0.0,0.0,-0.004676925484091,60.0,7.082352638244629,-0.0,-6.37469952380343e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
