time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135120,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,9.074520494323224e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,9.555948054185136e-05,299.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,7.058009941829368e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,9.55591822275892e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,0.0004532875900622,286.8475952148437,294.1499938964844,294.5240783691406,289.64776611328125,295.4699401855469,295.1816711425781,284.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007613473571836,1.792651693754976e-09,0.0007613455527462,-0.0039515364915132,0.0,0.0,0.0,-0.004676925484091,60.0,7.082352638244629,-0.0,-6.37469952380343e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,9.122581832343712e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.606558160157874e-05,299.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,7.095390901667997e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,9.606528328731656e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0004556883650366,286.83062744140625,294.1499938964844,294.511474609375,289.6801147460937,295.4538879394531,295.1387939453125,284.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004744551843032,2.098890172774759e-09,0.0004744530888274,-0.0050435024313628,0.0,0.0,0.0,-0.0033735134638845,60.0,6.398698329925537,-0.0,-6.442393640782029e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152099609375,0.0,0.0,9.122581832343712e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,9.606558160157874e-05,299.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,7.095390901667997e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,9.606528328731656e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,0.0004556883650366,286.83062744140625,294.1499938964844,294.511474609375,289.6801147460937,295.4538879394531,295.1387939453125,284.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004744551843032,2.098890172774759e-09,0.0004744530888274,-0.0050435024313628,0.0,0.0,0.0,-0.0033735134638845,60.0,6.398698329925537,-0.0,-6.442393640782029e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900939941406,0.0,0.0,9.141111513599752e-05,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,9.62607009569183e-05,299.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7046813964844,0.0,0.0,7.10980239091441e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,9.626040991861372e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004566139250528,286.79345703125,294.1499938964844,294.50506591796875,289.6964416503906,295.44244384765625,295.1125793457031,284.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002889022289309,2.141892441187565e-09,0.0002889001043513,-0.0053420974873006,0.0,0.0,0.0,-0.0024603095371276,60.0,7.367433547973633,-0.0,-6.468587798735825e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739501953125,0.0,0.0,9.158326429314911e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,9.64419887168333e-05,299.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,7.123191608116031e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,9.644169040257113e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,0.0004574738850351,286.7682800292969,294.1499938964844,294.4985656738281,289.7128295898437,295.4288024902344,295.08203125,284.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001283632445847,2.193706993836031e-09,0.0001283610472455,-0.0056388447992503,0.0,0.0,0.0,-0.0016768301138654,60.0,7.687231063842773,-0.0,-6.492970072713433e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,9.102149488171564e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,9.58504097070545e-05,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,7.079498027451336e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,9.585011866874991e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0004546678101178,286.7489013671875,294.1499938964844,294.4851989746094,289.7456359863281,295.3959655761719,295.0139465332031,284.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001892767380923,3.2669789096217983e-09,0.001892764121294,-0.0066960295662283,0.0,0.0,0.0,-0.0110318278893828,60.0,7.724136829376221,-0.0,-6.413551290052055e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,9.102149488171564e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566772460937,0.0,0.0,9.58504097070545e-05,299.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67535400390625,0.0,0.0,7.079498027451336e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,9.585011866874991e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0004546678101178,286.7489013671875,294.1499938964844,294.4851989746094,289.7456359863281,295.3959655761719,295.0139465332031,284.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001892767380923,3.2669789096217983e-09,0.001892764121294,-0.0066960295662283,0.0,0.0,0.0,-0.0110318278893828,60.0,7.724136829376221,-0.0,-6.413551290052055e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,9.14846605155617e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,9.633813897380604e-05,299.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,7.115521293599159e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,9.63378552114591e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.0004569814482238,286.8717041015625,294.1499938964844,294.4711608886719,289.77838134765625,295.0108337402344,294.8158264160156,284.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740357054397,2.9187325889523663e-09,0.0009740327950567,-0.0066992179490625,0.0,0.0,0.0,-0.006255857180804,60.0,11.555713653564451,-0.0,-6.478972380818959e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,9.14846605155617e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,9.633813897380604e-05,299.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,7.115521293599159e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,9.63378552114591e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384948730469,0.0,0.0,0.0004569814482238,286.8717041015625,294.1499938964844,294.4711608886719,289.77838134765625,295.0108337402344,294.8158264160156,284.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740357054397,2.9187325889523663e-09,0.0009740327950567,-0.0066992179490625,0.0,0.0,0.0,-0.006255857180804,60.0,11.555713653564451,-0.0,-6.478972380818959e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,9.15165219339542e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,9.637168841436504e-05,299.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,7.117998757166788e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,9.63714046520181e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0004571406461764,286.8503112792969,294.1499938964844,294.45623779296875,289.810791015625,295.0013732910156,294.7814025878906,284.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751562029123,2.959130052104797e-09,0.0009751532343216,-0.0068042958155274,0.0,0.0,0.0,-0.0062797795981168,60.0,8.934646606445312,-0.0,-6.483476511220942e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73681640625,0.0,0.0,9.15165219339542e-05,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,9.637168841436504e-05,299.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547607421875,0.0,0.0,7.117998757166788e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,9.63714046520181e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72509765625,0.0,0.0,0.0004571406461764,286.8503112792969,294.1499938964844,294.45623779296875,289.810791015625,295.0013732910156,294.7814025878906,284.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751562029123,2.959130052104797e-09,0.0009751532343216,-0.0068042958155274,0.0,0.0,0.0,-0.0062797795981168,60.0,8.934646606445312,-0.0,-6.483476511220942e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232666015625,0.0,0.0,9.155264706350864e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,9.6409727120772e-05,299.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409973144531,0.0,0.0,7.120808004401624e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,9.640944335842504e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,0.0004573211481329,286.8290405273437,294.1499938964844,294.4402770996094,289.8427429199219,294.9917907714844,294.7483215332031,284.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755403734743,3.004060555866772e-09,0.0009755373466759,-0.006922026630491,0.0,0.0,0.0,-0.0063020531088113,60.0,8.368982315063477,-0.0,-6.488587445119265e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232666015625,0.0,0.0,9.155264706350864e-05,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191467285156,0.0,0.0,9.6409727120772e-05,299.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409973144531,0.0,0.0,7.120808004401624e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,9.640944335842504e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,0.0004573211481329,286.8290405273437,294.1499938964844,294.4402770996094,289.8427429199219,294.9917907714844,294.7483215332031,284.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755403734743,3.004060555866772e-09,0.0009755373466759,-0.006922026630491,0.0,0.0,0.0,-0.0063020531088113,60.0,8.368982315063477,-0.0,-6.488587445119265e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,9.158939064946026e-05,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,9.644841338740662e-05,299.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73406982421875,0.0,0.0,7.123665272956714e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,9.644813690101728e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049255371094,0.0,0.0,0.0004575047059915,286.8184509277344,294.1499938964844,294.4317932128906,289.8584289550781,294.9869384765625,294.73193359375,284.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759317617863,3.049797525633835e-09,0.0009759287349879,-0.0070418696850538,0.0,0.0,0.0,-0.0063247280195355,60.0,8.321276664733887,-0.0,-6.493791460115973e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,9.164605580735952e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,9.650808351580054e-05,299.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,7.128072320483625e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,9.65078070294112e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0004577877698466,286.8078918457031,294.1499938964844,294.4230041503906,289.8739624023437,294.9820251464844,294.7153015136719,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765356080606,3.1203608585883558e-09,0.0009765324648469,-0.0072267642244696,0.0,0.0,0.0,-0.0063597112894058,60.0,8.308038711547852,-0.0,-6.501824856286478e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69927978515625,0.0,0.0,9.17579309316352e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952819824219,0.0,0.0,9.662588854553178e-05,299.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7166442871094,0.0,0.0,7.136773638194427e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,9.662561205914244e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.000458346621599,286.7918701171875,294.1499938964844,294.408935546875,289.8970642089844,294.9745178222656,294.6894226074219,284.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777259547263,3.259684966394616e-09,0.0009777226950973,-0.0075918301008641,0.0,0.0,0.0,-0.006428774446249,60.0,8.312766075134277,-0.0,-6.517701223174299e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.180884808301926e-05,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6919860839844,0.0,0.0,9.66795050771907e-05,299.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133178710937,0.0,0.0,7.140733214328066e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873779296875,0.0,0.0,9.667922859080136e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846923828125,0.0,0.0,0.0004586009599734,286.78680419921875,294.1499938964844,294.404296875,289.9042358398437,294.9721069335937,294.68096923828125,284.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097826810088,3.323102237828834e-09,0.0009782647248357,-0.0077579985372722,0.0,0.0,0.0,-0.0064602121710777,60.0,8.32288646697998,-0.0,-6.524934548224337e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.203123045153916e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,9.69136817730032e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,7.158029620768502e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,9.691341256257148e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0004597118531819,286.76580810546875,294.1499938964844,294.3838806152344,289.93341064453125,294.9618835449219,294.6449279785156,284.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806371526792,3.600095777045453e-09,0.0009806336602196,-0.0084837796166539,0.0,0.0,0.0,-0.0065975310280919,60.0,8.372344970703125,-0.0,-6.556573595162264e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.203123045153916e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,9.69136817730032e-05,299.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,7.158029620768502e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,9.691341256257148e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.671142578125,0.0,0.0,0.0004597118531819,286.76580810546875,294.1499938964844,294.3838806152344,289.93341064453125,294.9618835449219,294.6449279785156,284.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806371526792,3.600095777045453e-09,0.0009806336602196,-0.0084837796166539,0.0,0.0,0.0,-0.0065975310280919,60.0,8.372344970703125,-0.0,-6.556573595162264e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,9.22564577194862e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.715085616335271e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,7.17554721632041e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.7150586952921e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0004608369490597,286.74493408203125,294.1499938964844,294.36163330078125,289.96124267578125,294.9513854980469,294.6073913574219,284.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830365888774,3.880642029940873e-09,0.0009830327471718,-0.0092188566923141,0.0,0.0,0.0,-0.0067366110160946,60.0,8.430612564086914,-0.0,-6.588696521703241e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,9.22564577194862e-05,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,9.715085616335271e-05,299.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,7.17554721632041e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,9.7150586952921e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0004608369490597,286.74493408203125,294.1499938964844,294.36163330078125,289.96124267578125,294.9513854980469,294.6073913574219,284.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830365888774,3.880642029940873e-09,0.0009830327471718,-0.0092188566923141,0.0,0.0,0.0,-0.0067366110160946,60.0,8.430612564086914,-0.0,-6.588696521703241e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,9.244713874068113e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,9.735165076563136e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,7.190377073129639e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,9.735138155519962e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0004617894592229,286.72412109375,294.1499938964844,294.3373107910156,289.98748779296875,294.9405822753906,294.5711364746094,284.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850715287029,4.118140051190267e-09,0.0009850673377513,-0.0098411245271563,0.0,0.0,0.0,-0.0068543679080903,60.0,8.486891746520996,-0.0,-6.615950809418791e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,9.244713874068113e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,9.735165076563136e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,7.190377073129639e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,9.735138155519962e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0004617894592229,286.72412109375,294.1499938964844,294.3373107910156,289.98748779296875,294.9405822753906,294.5711364746094,284.59234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850715287029,4.118140051190267e-09,0.0009850673377513,-0.0098411245271563,0.0,0.0,0.0,-0.0068543679080903,60.0,8.486891746520996,-0.0,-6.615950809418791e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,9.254479664377868e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,9.745448915055022e-05,299.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,7.197972445283085e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6396789550781,0.0,0.0,9.745421994011848e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,0.000462277297629,286.7137451171875,294.1499938964844,294.3243408203125,289.9999694824219,294.93511962890625,294.5528869628906,284.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986116589047,4.239782747106346e-09,0.0009861123980954,-0.010159833356738,0.0,0.0,0.0,-0.0069146957248449,60.0,8.515522956848145,-0.0,-6.629931448287607e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410217285156,0.0,0.0,9.260982915293424e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,9.752297046361492e-05,299.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,7.203030691016465e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,9.75227012531832e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0004626021836884,286.703369140625,294.1499938964844,294.31072998046875,290.0119934082031,294.9296264648437,294.5345153808594,284.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868014603853,4.320763302700925e-09,0.0009867971530184,-0.0103720147162675,0.0,0.0,0.0,-0.0069548026658594,60.0,8.543328285217285,-0.0,-6.639248084638893e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,9.26669526961632e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,9.758311352925376e-05,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435546875,0.0,0.0,7.207472663139924e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,9.758285159477964e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,0.000462887546746,286.6827087402344,294.1499938964844,294.2817077636719,290.03448486328125,294.9183349609375,294.49810791015625,284.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411593087,4.391859320662661e-09,0.0009874071693047,-0.0105582876130938,0.0,0.0,0.0,-0.0069900588132441,60.0,8.592052459716797,-0.0,-6.647432115869378e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,9.26669526961632e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,9.758311352925376e-05,299.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435546875,0.0,0.0,7.207472663139924e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6191711425781,0.0,0.0,9.758285159477964e-05,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,0.000462887546746,286.6827087402344,294.1499938964844,294.2817077636719,290.03448486328125,294.9183349609375,294.49810791015625,284.6012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987411593087,4.391859320662661e-09,0.0009874071693047,-0.0105582876130938,0.0,0.0,0.0,-0.0069900588132441,60.0,8.592052459716797,-0.0,-6.647432115869378e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134948730469,0.0,0.0,9.2623544333037e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,9.753739868756384e-05,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.0,7.204095891211182e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054992675781,0.0,0.0,9.753714402904734e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0004626707523129,286.6622009277344,294.1499938964844,294.25,290.0548095703125,294.90673828125,294.46270751953125,284.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869480272755,4.337699976986187e-09,0.0009869436034932,-0.0104163875803351,0.0,0.0,0.0,-0.006963207386434,60.0,8.630237579345703,-0.0,-6.641197103363083e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134948730469,0.0,0.0,9.2623544333037e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,9.753739868756384e-05,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62957763671875,0.0,0.0,7.204095891211182e-05,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054992675781,0.0,0.0,9.753714402904734e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0004626707523129,286.6622009277344,294.1499938964844,294.25,290.0548095703125,294.90673828125,294.46270751953125,284.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869480272755,4.337699976986187e-09,0.0009869436034932,-0.0104163875803351,0.0,0.0,0.0,-0.006963207386434,60.0,8.630237579345703,-0.0,-6.641197103363083e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.249545109923928e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,9.740250970935448e-05,299.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,7.19413292245008e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,9.7402255050838e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,0.000462030962808,286.641845703125,294.1499938964844,294.2109375,290.0738525390625,294.8946533203125,294.42755126953125,284.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985583057627,4.178033030655115e-09,0.0009855788666754,-0.0099980505183339,0.0,0.0,0.0,-0.0068840566091239,60.0,8.658773422241211,-0.0,-6.622833126357365e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997619628906,0.0,0.0,9.249545109923928e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,9.740250970935448e-05,299.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156616210937,0.0,0.0,7.19413292245008e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59185791015625,0.0,0.0,9.7402255050838e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,0.000462030962808,286.641845703125,294.1499938964844,294.2109375,290.0738525390625,294.8946533203125,294.42755126953125,284.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985583057627,4.178033030655115e-09,0.0009855788666754,-0.0099980505183339,0.0,0.0,0.0,-0.0068840566091239,60.0,8.658773422241211,-0.0,-6.622833126357365e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,9.230956493411212e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,9.72067573457025e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,7.179674139479175e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,9.7206502687186e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.0004611024633049,286.6216735839844,294.1499938964844,294.1605224609375,290.0926513671875,294.8819580078125,294.3916320800781,284.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836019016802,3.9463543544115964e-09,0.0009835979435592,-0.0093910284340381,0.0,0.0,0.0,-0.0067692035809159,60.0,8.679743766784668,-0.0,-6.596231116873241e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,9.230956493411212e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,9.72067573457025e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,7.179674139479175e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,9.7206502687186e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.0004611024633049,286.6216735839844,294.1499938964844,294.1605224609375,290.0926513671875,294.8819580078125,294.3916320800781,284.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836019016802,3.9463543544115964e-09,0.0009835979435592,-0.0093910284340381,0.0,0.0,0.0,-0.0067692035809159,60.0,8.679743766784668,-0.0,-6.596231116873241e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792541503906,0.0,0.0,9.219774801749736e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,9.708900324767455e-05,299.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,7.170977187342942e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,9.708875586511569e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,0.0004605439025908,286.6116638183594,294.1499938964844,294.1312866210937,290.1018371582031,294.875244140625,294.3731384277344,284.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824072476476,3.806997828093017e-09,0.000982403405942,-0.0090258978307247,0.0,0.0,0.0,-0.0067001045681536,60.0,8.687376022338867,-0.0,-6.580255984545147e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,9.20831662369892e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.696833876660094e-05,299.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58795166015625,0.0,0.0,7.162064866861328e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,9.696809865999968e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0004599716048687,286.6016845703125,294.1499938964844,294.0995178222656,290.11090087890625,294.868408203125,294.3544921875,284.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811869822442,3.6642064937808515e-09,0.0009811832569539,-0.0086517604067921,0.0,0.0,0.0,-0.0066293207928538,60.0,8.69438648223877,-0.0,-6.563907106738044e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,9.188784315483645e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574951171875,0.0,0.0,9.67626547208056e-05,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,7.146872667362913e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,9.676241461420432e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,0.0004589959571603,286.5850524902344,294.1499938964844,294.04071044921875,290.12567138671875,294.8563537597656,294.322509765625,284.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791079210117,3.420794980613095e-09,0.0009791045449674,-0.0080139711499214,0.0,0.0,0.0,-0.0065086646936833,60.0,8.70418643951416,-0.0,-6.53608367429115e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,9.185861563310028e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,9.673187014413998e-05,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741882324219,0.0,0.0,7.144598930608481e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.55126953125,0.0,0.0,9.673163003753872e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0004588499432429,286.5819396972656,294.1499938964844,294.0287780761719,290.12841796875,294.8536376953125,294.3162841796875,284.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787961607798,3.384362123881601e-09,0.0009787927847355,-0.0079185096547007,0.0,0.0,0.0,-0.00649060215801,60.0,8.705748558044434,-0.0,-6.531924867658745e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.164809307549147e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,9.651017899159342e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604858398437,0.0,0.0,7.128225115593523e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,9.650993888499217e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0004577983927447,286.5622863769531,294.1499938964844,293.9491271972656,290.1449279785156,294.838134765625,294.2821044921875,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765496361069,3.122001546174147e-09,0.0009765464928932,-0.007231063209474,0.0,0.0,0.0,-0.0063605247996747,60.0,8.715396881103516,-0.0,-6.50201172902598e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453491210937,0.0,0.0,9.164809307549147e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5418395996094,0.0,0.0,9.651017899159342e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604858398437,0.0,0.0,7.128225115593523e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,9.650993888499217e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,0.0004577983927447,286.5622863769531,294.1499938964844,293.9491271972656,290.1449279785156,294.838134765625,294.2821044921875,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765496361069,3.122001546174147e-09,0.0009765464928932,-0.007231063209474,0.0,0.0,0.0,-0.0063605247996747,60.0,8.715396881103516,-0.0,-6.50201172902598e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
