time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137460,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,9.149027755483984e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,9.634398884372786e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,7.115949847502634e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.63437487371266e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0004570101154968,286.5428161621094,294.1499938964844,293.8613586425781,290.16021728515625,294.821533203125,294.24322509765625,284.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748674929141,2.925306219481172e-09,0.0009748645243234,-0.0067156674340367,0.0,0.0,0.0,-0.0062630143947899,60.0,8.7252836227417,-0.0,-6.479630343392273e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,9.149027755483984e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,9.634398884372786e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5468139648437,0.0,0.0,7.115949847502634e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.63437487371266e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0004570101154968,286.5428161621094,294.1499938964844,293.8613586425781,290.16021728515625,294.821533203125,294.24322509765625,284.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748674929141,2.925306219481172e-09,0.0009748645243234,-0.0067156674340367,0.0,0.0,0.0,-0.0062630143947899,60.0,8.7252836227417,-0.0,-6.479630343392273e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.140421025222167e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,9.625335223972796e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,7.109255238901824e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,9.625311940908432e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0004565802228171,286.5235290527344,294.1499938964844,293.76629638671875,290.1741027832031,294.8035888671875,294.2011413574219,284.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739495581015,2.818003830284965e-09,0.0009739467641338,-0.0064345025457441,0.0,0.0,0.0,-0.0062098186463117,60.0,8.737335205078125,-0.0,-6.46743743004663e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.140421025222167e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149841308594,0.0,0.0,9.625335223972796e-05,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,7.109255238901824e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51104736328125,0.0,0.0,9.625311940908432e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,0.0004565802228171,286.5235290527344,294.1499938964844,293.76629638671875,290.1741027832031,294.8035888671875,294.2011413574219,284.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739495581015,2.818003830284965e-09,0.0009739467641338,-0.0064345025457441,0.0,0.0,0.0,-0.0062098186463117,60.0,8.737335205078125,-0.0,-6.46743743004663e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,9.138522727880628e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,9.62333579082042e-05,299.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,7.107778219506145e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,9.623312507756054e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021057128906,0.0,0.0,0.0004564854316413,286.513916015625,294.1499938964844,293.7162780761719,290.18048095703125,294.7940368652344,294.1783142089844,284.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737481013871,2.7943238833927353e-09,0.0009737453074194,-0.0063724527135491,0.0,0.0,0.0,-0.0061980849131941,60.0,8.744266510009766,-0.0,-6.464748025791779e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049743652344,0.0,0.0,9.137552842730656e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,9.622314246371388e-05,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51959228515625,0.0,0.0,7.107023702701554e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49774169921875,0.0,0.0,9.622291690902784e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954528808594,0.0,0.0,0.0004564370028674,286.5043640136719,294.1499938964844,293.6647644042969,290.1864013671875,294.7841186523437,294.1542663574219,284.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736444917507,2.782207353391186e-09,0.000973641697783,-0.0063407039269804,0.0,0.0,0.0,-0.0061920778825879,60.0,8.751484870910645,-0.0,-6.46337170451261e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,9.136312291957438e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.62100748438388e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,7.106058183126152e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.620984928915276e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,0.0004563750408124,286.4853210449219,294.1499938964844,293.5575866699219,290.1968994140625,294.7633972167969,294.10321044921875,284.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973510032054,2.766678885990359e-09,0.0009735072962939,-0.0063000163063406,0.0,0.0,0.0,-0.0061843716539442,60.0,8.76550579071045,-0.0,-6.46160884798519e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,9.136312291957438e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.62100748438388e-05,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,7.106058183126152e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.620984928915276e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.482177734375,0.0,0.0,0.0004563750408124,286.4853210449219,294.1499938964844,293.5575866699219,290.1968994140625,294.7633972167969,294.10321044921875,284.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973510032054,2.766678885990359e-09,0.0009735072962939,-0.0063000163063406,0.0,0.0,0.0,-0.0061843716539442,60.0,8.76550579071045,-0.0,-6.46160884798519e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.132911509368569e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,9.61742625804618e-05,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,7.103412644937634e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,9.617403702577576e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0004562052199617,286.4664306640625,294.1499938964844,293.445556640625,290.2054748535156,294.7412414550781,294.04791259765625,284.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731480386108,2.72424771630142e-09,0.0009731453028507,-0.0061888326890766,0.0,0.0,0.0,-0.0061633409932255,60.0,8.776613235473633,-0.0,-6.456792789322209e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,9.132911509368569e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749755859375,0.0,0.0,9.61742625804618e-05,299.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49249267578125,0.0,0.0,7.103412644937634e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4711608886719,0.0,0.0,9.617403702577576e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0004562052199617,286.4664306640625,294.1499938964844,293.445556640625,290.2054748535156,294.7412414550781,294.04791259765625,284.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731480386108,2.72424771630142e-09,0.0009731453028507,-0.0061888326890766,0.0,0.0,0.0,-0.0061633409932255,60.0,8.776613235473633,-0.0,-6.456792789322209e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,9.12427858565934e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,9.608334949007258e-05,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,7.096697663655505e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,9.608312393538654e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0004557740176096,286.4477233886719,294.1499938964844,293.3295288085937,290.2120361328125,294.71746826171875,293.9901123046875,284.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097222806653,2.6166244726510968e-09,0.0009722254471853,-0.0059068240225315,0.0,0.0,0.0,-0.0061099897138774,60.0,8.781625747680664,-0.0,-6.444584244036379e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4649658203125,0.0,0.0,9.12427858565934e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,9.608334949007258e-05,299.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790344238281,0.0,0.0,7.096697663655505e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579467773437,0.0,0.0,9.608312393538654e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45574951171875,0.0,0.0,0.0004557740176096,286.4477233886719,294.1499938964844,293.3295288085937,290.2120361328125,294.71746826171875,293.9901123046875,284.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097222806653,2.6166244726510968e-09,0.0009722254471853,-0.0059068240225315,0.0,0.0,0.0,-0.0061099897138774,60.0,8.781625747680664,-0.0,-6.444584244036379e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.109546954277904e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.592821152182296e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,7.085239485604689e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,9.592798596713692e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004550381563603,286.4291687011719,294.1499938964844,293.2103271484375,290.2165222167969,294.69207763671875,293.9325866699219,284.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706575074233,2.433013568392539e-09,0.0009706550627015,-0.0054257013835012,0.0,0.0,0.0,-0.0060189645737409,60.0,8.77868366241455,-0.0,-6.423783105447002e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45172119140625,0.0,0.0,9.109546954277904e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.592821152182296e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4656066894531,0.0,0.0,7.085239485604689e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,9.592798596713692e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,0.0004550381563603,286.4291687011719,294.1499938964844,293.2103271484375,290.2165222167969,294.69207763671875,293.9325866699219,284.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706575074233,2.433013568392539e-09,0.0009706550627015,-0.0054257013835012,0.0,0.0,0.0,-0.0060189645737409,60.0,8.77868366241455,-0.0,-6.423783105447002e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,9.102351759793235e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,9.585243969922884e-05,299.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,7.079642819007859e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.585222142050044e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,0.0004546787822619,286.4199523925781,294.1499938964844,293.1497497558594,290.2179260253906,294.6788024902344,293.9041442871094,284.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698900976218,2.3433424090057997e-09,0.0009698877111077,-0.0051907310262322,0.0,0.0,0.0,-0.0059745074249804,60.0,8.775126457214355,-0.0,-6.413636555180346e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43853759765625,0.0,0.0,9.087607031688094e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,9.569717076374218e-05,299.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,7.068174454616383e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,9.569695248501377e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0004539422516245,286.41082763671875,294.1499938964844,293.0887145996094,290.2188415527344,294.66510009765625,293.8780517578125,284.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968319189269,2.1596047172778303e-09,0.0009683170355856,-0.0047092698514461,0.0,0.0,0.0,-0.0058834231458604,60.0,8.76748275756836,-0.0,-6.39287094372776e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,9.060455340659246e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,9.541124018142e-05,299.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,7.047055987641215e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41973876953125,0.0,0.0,9.54110291786492e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4176025390625,0.0,0.0,0.0004525859840214,286.39410400390625,294.1499938964844,292.9754333496094,290.21905517578125,294.63897705078125,293.8359680175781,284.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654262685216,1.8212629182556839e-09,0.0009654244640842,-0.0038226798642426,0.0,0.0,0.0,-0.0057156952098011,60.0,8.747493743896484,-0.0,-6.354720483159326e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,9.058249997906388e-05,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223022460937,0.0,0.0,9.538802260067314e-05,299.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,7.045341044431552e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,9.538781159790231e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0004524758551269,286.39263916015625,294.1499938964844,292.9655456542969,290.218994140625,294.6366577148437,293.8326110839844,284.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651912841945,1.7937888951991e-09,0.0009651894797571,-0.0037506865337491,0.0,0.0,0.0,-0.0057020750828087,60.0,8.745546340942383,-0.0,-6.351627490630565e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,9.032137313624844e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,9.511303505860268e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,7.025030208751559e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,9.511282405583188e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0004511714796535,286.37469482421875,294.1499938964844,292.8416442871094,290.2170104980469,294.6065979003906,293.7977600097656,284.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624075028114,1.4683847471275158e-09,0.0009624060476198,-0.0028979906346648,0.0,0.0,0.0,-0.0055407537147402,60.0,8.718730926513672,-0.0,-6.315052303307311e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41241455078125,0.0,0.0,9.032137313624844e-05,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,9.511303505860268e-05,299.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,7.025030208751559e-05,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40576171875,0.0,0.0,9.511282405583188e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0004511714796535,286.37469482421875,294.1499938964844,292.8416442871094,290.2170104980469,294.6065979003906,293.7977600097656,284.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624075028114,1.4683847471275158e-09,0.0009624060476198,-0.0028979906346648,0.0,0.0,0.0,-0.0055407537147402,60.0,8.718730926513672,-0.0,-6.315052303307311e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,9.0095738414675e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.487543138675392e-05,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,7.007480598986149e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.487522765994072e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0004500444629229,286.3511657714844,294.1499938964844,292.7178039550781,290.2129821777344,294.5717163085937,293.7696838378906,284.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597373427823,1.186951092968513e-09,0.0009597361786291,-0.0021607738453894,0.0,0.0,0.0,-0.005399911198765,60.0,8.799759864807129,-0.0,-6.2835347591772e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,9.0095738414675e-05,298.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.487543138675392e-05,299.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,7.007480598986149e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,9.487522765994072e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,0.0004500444629229,286.3511657714844,294.1499938964844,292.7178039550781,290.2129821777344,294.5717163085937,293.7696838378906,284.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597373427823,1.186951092968513e-09,0.0009597361786291,-0.0021607738453894,0.0,0.0,0.0,-0.005399911198765,60.0,8.799759864807129,-0.0,-6.2835347591772e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,2.0792333089048043e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,2.1895391910220496e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,1.6171892639249563e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,2.1895344616496004e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,0.000103861450043,286.3421936035156,294.1499938964844,292.5948486328125,290.2069396972656,294.549072265625,293.7489013671875,284.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008810517028905,9.376577292385946e-10,0.0008810507715679,-0.0015840654959902,0.0,0.0,0.0,-0.0048619769513607,60.0,6.9970703125,-0.0,-3.346583676844261e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,2.0792333089048043e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,2.1895391910220496e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,1.6171892639249563e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852844238281,0.0,0.0,2.1895344616496004e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,0.000103861450043,286.3421936035156,294.1499938964844,292.5948486328125,290.2069396972656,294.549072265625,293.7489013671875,284.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008810517028905,9.376577292385946e-10,0.0008810507715679,-0.0015840654959902,0.0,0.0,0.0,-0.0048619769513607,60.0,6.9970703125,-0.0,-3.346583676844261e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,9.00291051948443e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,9.480525477556512e-05,299.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5441589355469,0.0,0.0,7.002297206781805e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,9.480505104875192e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152282714844,0.0,0.0,0.0004497116315178,286.53564453125,294.1499938964844,292.5339660644531,290.20318603515625,294.3739929199219,293.6116027832031,284.6983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005097046378068,6.537898555869504e-10,0.0005097039975225,-0.0012091201497241,0.0,0.0,0.0,-0.0028964164666831,60.0,7.677120208740234,-0.0,-6.274231623137895e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,4.473113949643448e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53253173828125,0.0,0.0,4.7104178520385176e-05,299.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.553955078125,0.0,0.0,3.4791049984050915e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,4.710408029495738e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0002234401326859,286.548095703125,294.1499938964844,292.4736328125,290.1990051269531,294.32830810546875,293.586181640625,284.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004761054879054,5.956189985667493e-10,0.000476104876725,-0.0010897872271016,0.0,0.0,0.0,-0.0026818525511771,60.0,6.783414840698242,-0.0,-1.5488682336695092e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,3.32671552314423e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,3.503201514831744e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,2.587457674962934e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,3.50319423887413e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.000166175464983,286.5489501953125,294.1499938964844,292.3549194335937,290.1893615722656,294.3135681152344,293.57891845703125,284.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003502980980556,4.391757235655547e-10,0.0003502976614981,-0.000804302690085,0.0,0.0,0.0,-0.0019737698603421,60.0,4.789602279663086,-0.0,-8.566940934429113e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399780273437,0.0,0.0,3.32671552314423e-05,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,3.503201514831744e-05,299.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,2.587457674962934e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,3.50319423887413e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,0.000166175464983,286.5489501953125,294.1499938964844,292.3549194335937,290.1893615722656,294.3135681152344,293.57891845703125,284.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003502980980556,4.391757235655547e-10,0.0003502976614981,-0.000804302690085,0.0,0.0,0.0,-0.0019737698603421,60.0,4.789602279663086,-0.0,-8.566940934429113e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,2.5828952857409604e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,2.719920848903712e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,2.0089280951651745e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,2.719915210036561e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001290202926611,286.54949951171875,294.1499938964844,292.23956298828125,290.1781311035156,294.3023986816406,293.57635498046875,284.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752189175225,3.4422947825518675e-10,0.0002752185682766,-0.0006297666113823,0.0,0.0,0.0,-0.0015502304304391,60.0,3.75105357170105,-0.0,-5.1642587983735674e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,2.5828952857409604e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54010009765625,0.0,0.0,2.719920848903712e-05,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,2.0089280951651745e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,2.719915210036561e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0001290202926611,286.54949951171875,294.1499938964844,292.23956298828125,290.1781311035156,294.3023986816406,293.57635498046875,284.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002752189175225,3.4422947825518675e-10,0.0002752185682766,-0.0006297666113823,0.0,0.0,0.0,-0.0015502304304391,60.0,3.75105357170105,-0.0,-5.1642587983735674e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,2.003179179155268e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.543212890625,0.0,0.0,2.109450178977568e-05,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,1.558035728521645e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,2.1094458134029992e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,0.000100062432466,286.55255126953125,294.1499938964844,292.1283569335937,290.16552734375,294.2946472167969,293.5761413574219,284.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002145237085642,2.680469179949796e-10,0.0002145234466297,-0.000490176549647,0.0,0.0,0.0,-0.0012081866152584,60.0,3.0693390369415283,-0.0,-3.106232604466186e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,2.003179179155268e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.543212890625,0.0,0.0,2.109450178977568e-05,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650939941406,0.0,0.0,1.558035728521645e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,2.1094458134029992e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,0.000100062432466,286.55255126953125,294.1499938964844,292.1283569335937,290.16552734375,294.2946472167969,293.5761413574219,284.7186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002145237085642,2.680469179949796e-10,0.0002145234466297,-0.000490176549647,0.0,0.0,0.0,-0.0012081866152584,60.0,3.0693390369415283,-0.0,-3.106232604466186e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,9.002949809655547e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,9.480566950514913e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,7.002327765803784e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,9.480546577833592e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,0.0004497136396821,286.5638732910156,294.1499938964844,292.02215576171875,290.1517944335937,294.1560974121094,293.47491455078125,284.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,5.225638597039506e-05,9.140414813924024e-11,-5.225647691986524e-05,-0.0002925596199929,0.0,0.0,0.0,0.000182870629942,60.0,2.8530330657958984,-0.0,-6.27428420330034e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541381835937,0.0,0.0,9.002949809655547e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516967773437,0.0,0.0,9.480566950514913e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,7.002327765803784e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,9.480546577833592e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433044433594,0.0,0.0,0.0004497136396821,286.5638732910156,294.1499938964844,292.02215576171875,290.1517944335937,294.1560974121094,293.47491455078125,284.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,5.225638597039506e-05,9.140414813924024e-11,-5.225647691986524e-05,-0.0002925596199929,0.0,0.0,0.0,0.000182870629942,60.0,2.8530330657958984,-0.0,-6.27428420330034e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56982421875,0.0,0.0,1.1607562555582264e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56744384765625,0.0,0.0,1.2223356861795764e-05,299.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,9.028147360368166e-06,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,1.2223331395944116e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,5.798187339678407e-05,286.5870666503906,294.1499938964844,291.9711608886719,290.14453125,294.1502380371094,293.4691467285156,284.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001365490461466,1.6758287813001258e-10,0.0001365488860756,-0.0003040295559912,0.0,0.0,0.0,-0.0007671758066862,60.0,2.518911838531494,-0.0,-1.0429813679380118e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,-4.962180355505552e-06,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,-5.225429504207568e-06,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,-3.85949169867672e-06,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,-5.225418590271147e-06,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,-2.4786988433334045e-05,286.6215209960937,294.1499938964844,291.9217529296875,290.1370849609375,294.1534118652344,293.4733581542969,284.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001796754077076,1.6678751435517114e-10,0.0001796752476366,-0.0002588119823485,0.0,0.0,0.0,-0.0009765244321897,60.0,2.6542985439300537,-0.0,-1.906072244484136e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,5.577275260293391e-06,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,5.873155714652967e-06,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,4.33790091847186e-06,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556396484375,0.0,0.0,5.873143436474493e-06,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,2.785949982353486e-05,286.7265319824219,294.1499938964844,291.82794189453125,290.1217041015625,294.09893798828125,293.4358215332031,284.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.915262590860948e-05,7.405370761048857e-11,5.915255314903334e-05,-0.0001355358836008,0.0,0.0,0.0,-0.0003332319320179,60.0,2.458468437194824,-0.0,-2.4078974925068053e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,5.577275260293391e-06,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66485595703125,0.0,0.0,5.873155714652967e-06,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,4.33790091847186e-06,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556396484375,0.0,0.0,5.873143436474493e-06,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,2.785949982353486e-05,286.7265319824219,294.1499938964844,291.82794189453125,290.1217041015625,294.09893798828125,293.4358215332031,284.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-5.915262590860948e-05,7.405370761048857e-11,5.915255314903334e-05,-0.0001355358836008,0.0,0.0,0.0,-0.0003332319320179,60.0,2.458468437194824,-0.0,-2.4078974925068053e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,2.8393149023031583e-06,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.989943595821387e-06,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,2.2083663679950405e-06,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,2.98993745673215e-06,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,1.4182892300595997e-05,286.72674560546875,294.1499938964844,291.7415771484375,290.1058654785156,294.0985717773437,293.4360046386719,284.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.025452315341681e-05,3.7840661160082334e-11,3.025448495463933e-05,-6.92293033353053e-05,0.0,0.0,0.0,-0.0001704149763099,60.0,1.3702285289764404,-0.0,-6.240522681943972e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
