time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139800,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,2.8393149023031583e-06,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.989943595821387e-06,299.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,2.2083663679950405e-06,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,2.98993745673215e-06,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546936035156,0.0,0.0,1.4182892300595997e-05,286.72674560546875,294.1499938964844,291.7415771484375,290.1058654785156,294.0985717773437,293.4360046386719,284.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.025452315341681e-05,3.7840661160082334e-11,3.025448495463933e-05,-6.92293033353053e-05,0.0,0.0,0.0,-0.0001704149763099,60.0,1.3702285289764404,-0.0,-6.240522681943972e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,1.2487817002693191e-06,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,1.315030999649025e-06,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,9.712791779747931e-07,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,1.3150282711649195e-06,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,6.237891284399666e-06,286.726806640625,294.1499938964844,291.6634826660156,290.0898132324219,294.0984802246094,293.43603515625,284.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3306699656823184e-05,1.6643244074576735e-11,1.3306683285918552e-05,-3.044864752155263e-05,0.0,0.0,0.0,-7.495276804547757e-05,60.0,0.993090271949768,-0.0,-1.2071658776757754e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,1.2487817002693191e-06,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,1.315030999649025e-06,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,9.712791779747931e-07,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,1.3150282711649195e-06,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,6.237891284399666e-06,286.726806640625,294.1499938964844,291.6634826660156,290.0898132324219,294.0984802246094,293.43603515625,284.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3306699656823184e-05,1.6643244074576735e-11,1.3306683285918552e-05,-3.044864752155263e-05,0.0,0.0,0.0,-7.495276804547757e-05,60.0,0.993090271949768,-0.0,-1.2071658776757754e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,4.236686947933777e-07,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,4.461447815629073e-07,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,3.295216401966173e-07,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,4.461438720682054e-07,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.116302084687049e-06,286.726806640625,294.1499938964844,291.5944519042969,290.0738220214844,294.0984802246094,293.43603515625,284.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.514170541369822e-06,5.646157152927599e-12,4.514165084401611e-06,-1.032963064062642e-05,0.0,0.0,0.0,-2.5427056243643165e-05,60.0,0.7934169769287109,-0.0,-1.389461787813795e-12,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,4.236686947933777e-07,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,4.461447815629073e-07,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,3.295216401966173e-07,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,4.461438720682054e-07,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.116302084687049e-06,286.726806640625,294.1499938964844,291.5944519042969,290.0738220214844,294.0984802246094,293.43603515625,284.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.514170541369822e-06,5.646157152927599e-12,4.514165084401611e-06,-1.032963064062642e-05,0.0,0.0,0.0,-2.5427056243643165e-05,60.0,0.7934169769287109,-0.0,-1.389461787813795e-12,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.282617401760945e-07,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.403712926479784e-07,299.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,1.775377427293279e-07,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.4037078105720866e-07,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.1402088375689343e-06,286.726806640625,294.1499938964844,291.5635986328125,290.0659484863281,294.0984802246094,293.43603515625,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.432462224533083e-06,3.0423248555816466e-12,2.4324590413016267e-06,-5.565900664805668e-06,0.0,0.0,0.0,-1.3701326679438353e-05,60.0,0.7292259931564331,-0.0,-4.0332963206247963e-13,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,1.0958752483247737e-07,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,1.1540127076159481e-07,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69122314453125,0.0,0.0,8.523514338776297e-08,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,1.154010291770647e-07,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,5.47409570117452e-07,286.726806640625,294.1499938964844,291.53533935546875,290.0581359863281,294.0984802246094,293.43603515625,284.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.168487870017998e-06,1.4613085047576746e-12,1.1684863920891075e-06,-2.673264816621668e-06,0.0,0.0,0.0,-6.581642082892358e-06,60.0,0.6780148148536682,-0.0,-9.296428508725685e-14,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.1053121468384006e-09,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.217001471294111e-09,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.637472712978649e-09,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.2169968083574076e-09,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.0516416182326792e-08,286.726806640625,294.1499938964844,291.4869079589844,290.0429992675781,294.0984802246094,293.43603515625,284.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.22126779192422e-08,2.786092618547661e-14,2.2212649497532773e-08,-5.0973682164112695e-08,0.0,0.0,0.0,-1.251610228791833e-07,60.0,0.5974279046058655,-0.0,-3.4310488970466576e-17,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.1053121468384006e-09,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.217001471294111e-09,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.637472712978649e-09,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.2169968083574076e-09,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.0516416182326792e-08,286.726806640625,294.1499938964844,291.4869079589844,290.0429992675781,294.0984802246094,293.43603515625,284.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.22126779192422e-08,2.786092618547661e-14,2.2212649497532773e-08,-5.0973682164112695e-08,0.0,0.0,0.0,-1.251610228791833e-07,60.0,0.5974279046058655,-0.0,-3.4310488970466576e-17,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-3.2491755813657264e-11,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-3.4215477673349426e-11,299.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-2.527148282305269e-11,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-3.421540828441039e-11,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.6230221333568548e-10,286.726806640625,294.1499938964844,291.45001220703125,290.028564453125,294.0984802246094,293.43603515625,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,3.3651184616623203e-10,-4.3213648970334077e-16,-3.3651140207702213e-10,7.7544742849156e-10,0.0,0.0,0.0,1.8917489796876907e-09,60.0,0.5414575934410095,-0.0,-8.172222950184269e-21,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-3.2491755813657264e-11,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-3.4215477673349426e-11,299.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-2.527148282305269e-11,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-3.421540828441039e-11,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.6230221333568548e-10,286.726806640625,294.1499938964844,291.45001220703125,290.028564453125,294.0984802246094,293.43603515625,284.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,3.3651184616623203e-10,-4.3213648970334077e-16,-3.3651140207702213e-10,7.7544742849156e-10,0.0,0.0,0.0,1.8917489796876907e-09,60.0,0.5414575934410095,-0.0,-8.172222950184269e-21,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-3.581768345459202e-12,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-3.771784967687708e-12,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-2.785832762391971e-12,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-3.771777161432066e-12,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.7891582312912213e-11,286.726806640625,294.1499938964844,291.4195251464844,290.013671875,294.0984802246094,293.43603515625,284.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,3.7473562447543074e-11,-2.360281957506362e-17,-3.747353816141441e-11,8.500635612085361e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.497383564710617,-0.0,-9.930905564777453e-23,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-3.581768345459202e-12,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-3.771784967687708e-12,299.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-2.785832762391971e-12,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-3.771777161432066e-12,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.7891582312912213e-11,286.726806640625,294.1499938964844,291.4195251464844,290.013671875,294.0984802246094,293.43603515625,284.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,3.7473562447543074e-11,-2.360281957506362e-17,-3.747353816141441e-11,8.500635612085361e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.497383564710617,-0.0,-9.930905564777453e-23,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-7.675217883126861e-13,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-8.082396514216827e-13,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-5.969641556254068e-13,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-8.082379709083154e-13,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-3.8339106195328646e-12,286.726806640625,294.1499938964844,291.3898620605469,289.9969787597656,294.0984802246094,293.43603515625,284.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,8.875223472815108e-12,1.2456783332496349e-17,-8.87523561587944e-12,1.8803323481586528e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.4599443972110748,-0.0,-4.560109464673664e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-7.675217883126861e-13,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-8.082396514216827e-13,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-5.969641556254068e-13,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-8.082379709083154e-13,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-3.8339106195328646e-12,286.726806640625,294.1499938964844,291.3898620605469,289.9969787597656,294.0984802246094,293.43603515625,284.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,8.875223472815108e-12,1.2456783332496349e-17,-8.87523561587944e-12,1.8803323481586528e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.4599443972110748,-0.0,-4.560109464673664e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,291.3753356933594,289.988037109375,294.0984802246094,293.43603515625,284.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,6.331033787498885e-12,-1.5811982579785976e-17,-6.3310181749876016e-12,1.1103360418596164e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4435064196586609,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.3609924316406,289.97869873046875,294.0984802246094,293.43603515625,284.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,3.731185065775078e-12,-1.2533836033736277e-17,-3.731172489029877e-12,5.084903418467457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.427931398153305,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.3329772949219,289.95904541015625,294.0984802246094,293.43603515625,284.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410294852102e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.3983345329761505,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.3329772949219,289.95904541015625,294.0984802246094,293.43603515625,284.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410294852102e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.3983345329761505,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.3057861328125,289.93817138671875,294.0984802246094,293.43603515625,284.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915422572901833e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3688028752803802,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.3057861328125,289.93817138671875,294.0984802246094,293.43603515625,284.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915422572901833e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3688028752803802,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.27947998046875,289.916259765625,294.0984802246094,293.43603515625,284.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410294852102e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.3422618806362152,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.27947998046875,289.916259765625,294.0984802246094,293.43603515625,284.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410294852102e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.3422618806362152,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.2540588378906,289.8935241699219,294.0984802246094,293.43603515625,284.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.235333438129541e-12,-4.554637191680813e-18,4.2353382086190986e-12,-7.926039165273568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3182167112827301,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.2540588378906,289.8935241699219,294.0984802246094,293.43603515625,284.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.235333438129541e-12,-4.554637191680813e-18,4.2353382086190986e-12,-7.926039165273568e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3182167112827301,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.2416687011719,289.88189697265625,294.0984802246094,293.43603515625,284.787109375,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255689487686577e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.3072456121444702,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.2295227050781,289.8701171875,294.0984802246094,293.43603515625,284.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255689487686577e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.2967842221260071,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,291.2059020996094,289.8462219238281,294.0984802246094,293.43603515625,284.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832782496959595e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2768185436725616,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,291.2059020996094,289.8462219238281,294.0984802246094,293.43603515625,284.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832782496959595e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2768185436725616,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,291.1831970214844,289.822021484375,294.0984802246094,293.43603515625,284.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832782496959595e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2586645483970642,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,291.1831970214844,289.822021484375,294.0984802246094,293.43603515625,284.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832782496959595e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2586645483970642,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.16143798828125,289.7977294921875,294.0984802246094,293.43603515625,284.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.2421097755432129,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.16143798828125,289.7977294921875,294.0984802246094,293.43603515625,284.7953796386719,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.2421097755432129,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.1406555175781,289.7734680175781,294.0984802246094,293.43603515625,284.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.2269766628742218,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.1406555175781,289.7734680175781,294.0984802246094,293.43603515625,284.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.2269766628742218,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.1306457519531,289.76141357421875,294.0984802246094,293.43603515625,284.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915421745721219e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2200390249490738,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,291.120849609375,289.7494506835937,294.0984802246094,293.43603515625,284.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832782496959595e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2133999019861221,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.10205078125,289.725830078125,294.0984802246094,293.43603515625,284.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.2005944699048996,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.10205078125,289.725830078125,294.0984802246094,293.43603515625,284.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.2005944699048996,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
