time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142140,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.0842590332031,289.7027893066406,294.0984802246094,293.43603515625,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.1881483197212219,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,291.0842590332031,289.7027893066406,294.0984802246094,293.43603515625,284.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.1881483197212219,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.0675048828125,289.6805419921875,294.0984802246094,293.43603515625,284.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915421745721219e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1772087812423706,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.0675048828125,289.6805419921875,294.0984802246094,293.43603515625,284.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915421745721219e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1772087812423706,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.0517578125,289.6592102050781,294.0984802246094,293.43603515625,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255688660505964e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.1667549312114715,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.0517578125,289.6592102050781,294.0984802246094,293.43603515625,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255688660505964e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.1667549312114715,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,291.0443115234375,289.6489562988281,294.0984802246094,293.43603515625,284.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.25568783332535e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.1617821305990219,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,5.116811922084574e-13,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,5.388264704211942e-13,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,3.9797611278528933e-13,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.388253320089131e-13,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.555940268461621e-12,286.726806640625,294.1499938964844,291.037109375,289.6390075683594,294.0984802246094,293.43603515625,284.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,3.8424992354624266e-12,-1.129700663052555e-17,-3.842487959759833e-12,1.7219499480816693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1569303721189499,-0.0,-2.0267154052839512e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,5.116811922084574e-13,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,5.388264704211942e-13,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,3.9797611278528933e-13,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.388253320089131e-13,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.555940268461621e-12,286.7267761230469,294.1499938964844,291.0235290527344,289.6200866699219,294.0984802246094,293.43603515625,284.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.8424992354624266e-12,-1.1297008284886774e-17,-3.842487959759833e-12,1.7219499480816693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1475064605474472,-0.0,-2.0267154052839512e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,5.116811922084574e-13,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,5.388264704211942e-13,299.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,3.9797611278528933e-13,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.388253320089131e-13,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.555940268461621e-12,286.7267761230469,294.1499938964844,291.0235290527344,289.6200866699219,294.0984802246094,293.43603515625,284.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.8424992354624266e-12,-1.1297008284886774e-17,-3.842487959759833e-12,1.7219499480816693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1475064605474472,-0.0,-2.0267154052839512e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.7267761230469,294.1499938964844,291.01104736328125,289.6026611328125,294.0984802246094,293.43603515625,284.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.1386593580245971,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.7267761230469,294.1499938964844,291.01104736328125,289.6026611328125,294.0984802246094,293.43603515625,284.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.1386593580245971,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.7267761230469,294.1499938964844,290.9996643066406,289.5868530273437,294.0984802246094,293.43603515625,284.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.1303052902221679,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.7267761230469,294.1499938964844,290.9996643066406,289.5868530273437,294.0984802246094,293.43603515625,284.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.1303052902221679,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.7267761230469,294.1499938964844,290.9894104003906,289.5729064941406,294.0984802246094,293.43603515625,284.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915421745721219e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.122449979186058,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.7267761230469,294.1499938964844,290.9894104003906,289.5729064941406,294.0984802246094,293.43603515625,284.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915421745721219e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.122449979186058,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.7267761230469,294.1499938964844,290.9847106933594,289.566650390625,294.0984802246094,293.43603515625,284.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,1.020021523842618e-12,-1.049251475499424e-17,-1.0200111155017622e-12,2.4293991297830164e-12,0.0,0.0,0.0,0.0,60.0,0.1187744066119194,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.9803161621094,289.5609130859375,294.0984802246094,293.43603515625,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,3.731185065775078e-12,-1.2533834379375049e-17,-3.731172489029877e-12,5.084903418467457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1151721775531768,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.9723815917969,289.5511169433594,294.0984802246094,293.43603515625,284.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915421745721219e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1081769615411758,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.9723815917969,289.5511169433594,294.0984802246094,293.43603515625,284.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915421745721219e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1081769615411758,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.9656066894531,289.5436706542969,294.0984802246094,293.43603515625,284.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.1016953960061073,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.9656066894531,289.5436706542969,294.0984802246094,293.43603515625,284.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874102121340408e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.1016953960061073,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.96002197265625,289.5387268066406,294.0984802246094,293.43603515625,284.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255688660505964e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0955279394984245,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.96002197265625,289.5387268066406,294.0984802246094,293.43603515625,284.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255688660505964e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0955279394984245,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.9556579589844,289.5364990234375,294.0984802246094,293.43603515625,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255688660505964e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0897386074066162,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.9556579589844,289.5364990234375,294.0984802246094,293.43603515625,284.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255688660505964e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0897386074066162,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.9539489746094,289.5364685058594,294.0984802246094,293.43603515625,284.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.087021917104721,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.9525146484375,289.53717041015625,294.0984802246094,293.43603515625,284.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0843720808625221,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.9506225585937,289.5408630371094,294.0984802246094,293.43603515625,284.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915420091359997e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0792254656553268,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.9506225585937,289.5408630371094,294.0984802246094,293.43603515625,284.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915420091359997e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0792254656553268,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.5477905273437,294.0984802246094,293.43603515625,284.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874101294159794e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0744372904300689,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.5477905273437,294.0984802246094,293.43603515625,284.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874101294159794e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0744372904300689,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.55670166015625,294.0984802246094,293.43603515625,284.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915420091359997e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0699367150664329,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.55670166015625,294.0984802246094,293.43603515625,284.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915420091359997e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0699367150664329,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.566162109375,294.0984802246094,293.43603515625,284.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0658403784036636,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.566162109375,294.0984802246094,293.43603515625,284.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0658403784036636,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.5710754394531,294.0984802246094,293.43603515625,284.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0639320239424705,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.5761108398437,294.0984802246094,293.43603515625,284.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0620832405984401,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.5865478515625,294.0984802246094,293.43603515625,284.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874101294159794e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0585029125213623,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.5865478515625,294.0984802246094,293.43603515625,284.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874101294159794e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0585029125213623,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
