time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144540,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.597412109375,294.0984802246094,293.43603515625,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874101294159794e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0551556907594203,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.597412109375,294.0984802246094,293.43603515625,284.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874101294159794e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0551556907594203,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6086730957031,294.0984802246094,293.43603515625,284.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0520253591239452,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6086730957031,294.0984802246094,293.43603515625,284.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0520253591239452,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6202392578125,294.0984802246094,293.43603515625,284.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.25568783332535e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0490890070796012,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6202392578125,294.0984802246094,293.43603515625,284.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.25568783332535e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0490890070796012,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,5.116811922084574e-13,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,5.388264704211942e-13,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,3.9797611278528933e-13,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.388253320089131e-13,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.555940268461621e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6261291503906,294.0984802246094,293.43603515625,284.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,3.8424992354624266e-12,-1.1297007457706162e-17,-3.842487959759833e-12,1.7219499480816693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0477137081325054,-0.0,-2.0267154052839512e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6321105957031,294.0984802246094,293.43603515625,284.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874101294159794e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0463810600340366,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6441955566406,294.0984802246094,293.43603515625,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.25568783332535e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0437829196453094,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6441955566406,294.0984802246094,293.43603515625,284.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.25568783332535e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0437829196453094,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6565246582031,294.0984802246094,293.43603515625,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874101294159794e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0413532555103302,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6565246582031,294.0984802246094,293.43603515625,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874101294159794e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0413532555103302,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.66900634765625,294.0984802246094,293.43603515625,284.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0390798822045326,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.66900634765625,294.0984802246094,293.43603515625,284.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0390798822045326,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6815795898437,294.0984802246094,293.43603515625,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0369563326239585,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6815795898437,294.0984802246094,293.43603515625,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874100466979182e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0369563326239585,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6878967285156,294.0984802246094,293.43603515625,284.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.25568783332535e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.035965722054243,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,2.694132352105971e-13,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.7267761230469,294.1499938964844,290.95001220703125,289.6942443847656,294.0984802246094,293.43603515625,284.82427978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255688660505964e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0350152626633644,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.7267761230469,294.1499938964844,290.95001220703125,289.7069091796875,294.0984802246094,293.43603515625,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.731185065775078e-12,-1.2533835206555665e-17,-3.731172489029877e-12,5.084903418467457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0331798866391181,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.7267761230469,294.1499938964844,290.95001220703125,289.7069091796875,294.0984802246094,293.43603515625,284.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,3.731185065775078e-12,-1.2533835206555665e-17,-3.731172489029877e-12,5.084903418467457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0331798866391181,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7195739746094,294.0984802246094,293.43603515625,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410294852102e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0314076095819473,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7195739746094,294.0984802246094,293.43603515625,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410294852102e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0314076095819473,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.732177734375,294.0984802246094,293.43603515625,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255690314867189e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0298926383256912,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.732177734375,294.0984802246094,293.43603515625,284.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255690314867189e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0298926383256912,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.7446594238281,294.0984802246094,293.43603515625,284.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832786632862658e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0284269787371158,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.7446594238281,294.0984802246094,293.43603515625,284.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832786632862658e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0284269787371158,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,-2.694132352105971e-13,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.7508544921875,294.0984802246094,293.43603515625,284.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832785805682045e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0276711694896221,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.75701904296875,294.0984802246094,293.43603515625,284.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874105430062857e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0269256848841905,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7691650390625,294.0984802246094,293.43603515625,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874105430062857e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0254584103822708,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7691650390625,294.0984802246094,293.43603515625,284.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874105430062857e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0254584103822708,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.78106689453125,294.0984802246094,293.43603515625,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255691969228413e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.024055590853095,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.78106689453125,294.0984802246094,293.43603515625,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255691969228413e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.024055590853095,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.792724609375,294.0984802246094,293.43603515625,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915425054443669e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0227200612425804,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.792724609375,294.0984802246094,293.43603515625,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915425054443669e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0227200612425804,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.8040466308594,294.0984802246094,293.43603515625,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915425054443669e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0214675236493349,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.8040466308594,294.0984802246094,293.43603515625,284.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915425054443669e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0214675236493349,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8095703125,294.0984802246094,293.43603515625,284.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0208839941769838,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8149719238281,294.0984802246094,293.43603515625,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0202893912792205,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8255310058594,294.0984802246094,293.43603515625,284.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0191326532512903,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8255310058594,294.0984802246094,293.43603515625,284.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0191326532512903,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8356018066406,294.0984802246094,293.43603515625,284.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0180403664708137,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
