time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147000,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8356018066406,294.0984802246094,293.43603515625,284.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0180403664708137,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.84521484375,294.0984802246094,293.43603515625,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0170115120708942,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.84521484375,294.0984802246094,293.43603515625,284.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0170115120708942,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,-2.694132352105971e-13,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.854248046875,294.0984802246094,293.43603515625,284.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832786632862658e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0160393584519624,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,-2.694132352105971e-13,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.854248046875,294.0984802246094,293.43603515625,284.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832786632862658e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0160393584519624,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,-2.694132352105971e-13,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.85858154296875,294.0984802246094,293.43603515625,284.8270874023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832786632862658e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0155803821980953,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,-2.694132352105971e-13,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.8627319335937,294.0984802246094,293.43603515625,284.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832786632862658e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0151327978819608,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.8705749511719,294.0984802246094,293.43603515625,284.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255693623589638e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0142593784257769,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.8705749511719,294.0984802246094,293.43603515625,284.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255693623589638e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0142593784257769,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.87774658203125,294.0984802246094,293.43603515625,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.013436927460134,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.87774658203125,294.0984802246094,293.43603515625,284.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.013436927460134,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8829650878906,294.0984802246094,293.43603515625,284.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0126437153667211,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8829650878906,294.0984802246094,293.43603515625,284.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0126437153667211,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,5.116811922084574e-13,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,5.388264704211942e-13,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,3.9797611278528933e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.388253320089131e-13,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.555940268461621e-12,286.726806640625,294.1499938964844,290.95001220703125,289.88507080078125,294.0984802246094,293.43603515625,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,3.8424992354624266e-12,-1.1297012420789837e-17,-3.842487959759833e-12,1.7219499480816693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118819195777177,-0.0,-2.0267154052839512e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,5.116811922084574e-13,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,5.388264704211942e-13,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,3.9797611278528933e-13,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.388253320089131e-13,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.555940268461621e-12,286.726806640625,294.1499938964844,290.95001220703125,289.88507080078125,294.0984802246094,293.43603515625,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,3.8424992354624266e-12,-1.1297012420789837e-17,-3.842487959759833e-12,1.7219499480816693e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118819195777177,-0.0,-2.0267154052839512e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.8850402832031,294.0984802246094,293.43603515625,284.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915425881624285e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0115300621837377,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8843078613281,294.0984802246094,293.43603515625,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0112004484981298,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8808288574219,294.0984802246094,293.43603515625,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0105158342048525,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8808288574219,294.0984802246094,293.43603515625,284.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0105158342048525,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8778076171875,294.0984802246094,293.43603515625,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0101600792258977,-0.0,-8.001055498887837e-39,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.8749084472656,294.0984802246094,293.43603515625,284.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255693623589638e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0098805800080299,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8667297363281,294.0984802246094,293.43603515625,284.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.009289301931858,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.8667297363281,294.0984802246094,293.43603515625,284.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.009289301931858,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.85650634765625,294.0984802246094,293.43603515625,284.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0087348716333508,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.85650634765625,294.0984802246094,293.43603515625,284.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0087348716333508,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.8507080078125,294.0984802246094,293.43603515625,284.828125,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915425881624285e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084744645282626,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.844482421875,294.0984802246094,293.43603515625,284.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0082416450604796,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.830810546875,294.0984802246094,293.43603515625,284.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.007744294591248,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.830810546875,294.0984802246094,293.43603515625,284.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.007744294591248,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.81573486328125,294.0984802246094,293.43603515625,284.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0072833839803934,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.81573486328125,294.0984802246094,293.43603515625,284.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0072833839803934,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7994689941406,294.0984802246094,293.43603515625,284.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0068535972386598,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7994689941406,294.0984802246094,293.43603515625,284.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0068535972386598,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7822265625,294.0984802246094,293.43603515625,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0064522097818553,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7822265625,294.0984802246094,293.43603515625,284.82843017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0064522097818553,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,-2.694132352105971e-13,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.7732849121094,294.0984802246094,293.43603515625,284.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832785805682045e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0062639955431222,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,-2.694132352105971e-13,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.7641906738281,294.0984802246094,293.43603515625,284.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832786632862658e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0060827899724245,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.74560546875,294.0984802246094,293.43603515625,284.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874105430062857e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0057302797213196,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.74560546875,294.0984802246094,293.43603515625,284.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874105430062857e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0057302797213196,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7335205078125,294.0984802246094,293.43603515625,284.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0055206432007253,-0.0,-1.3543881754225014e-35,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7266845703125,294.0984802246094,293.43603515625,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0054027377627789,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
