time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149460,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7076110839844,294.0984802246094,293.43603515625,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0051022744737565,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.7076110839844,294.0984802246094,293.43603515625,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.87410625724347e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0051022744737565,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6886291503906,294.0984802246094,293.43603515625,284.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255692796409024e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0048310100100934,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6886291503906,294.0984802246094,293.43603515625,284.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255692796409024e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0048310100100934,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,5.116811922084574e-13,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,5.388264704211942e-13,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,3.9797611278528933e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.388253320089131e-13,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,2.555940268461621e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6792297363281,294.0984802246094,293.43603515625,284.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1869932120545101e-12,-8.637280162755195e-18,-1.1869845384371305e-12,-2.615030804745122e-12,0.0,0.0,0.0,0.0,60.0,0.0047073964960873,-0.0,-2.0267154052839512e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.6699523925781,294.0984802246094,293.43603515625,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915427535985508e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0045919432304799,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6517639160156,294.0984802246094,293.43603515625,284.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874107084424082e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0043519469909369,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6517639160156,294.0984802246094,293.43603515625,284.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874107084424082e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0043519469909369,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.63433837890625,294.0984802246094,293.43603515625,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874107084424082e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0040962654165923,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.63433837890625,294.0984802246094,293.43603515625,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874107084424082e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0040962654165923,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6178283691406,294.0984802246094,293.43603515625,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874107084424082e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0038542924448847,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6178283691406,294.0984802246094,293.43603515625,284.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874107084424082e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0038542924448847,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6025085449219,294.0984802246094,293.43603515625,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874107084424082e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0036260855849832,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.6025085449219,294.0984802246094,293.43603515625,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874107084424082e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0036260855849832,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.5953369140625,294.0984802246094,293.43603515625,284.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255693623589638e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0035178489051759,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,-2.558405961042287e-13,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,-2.694132352105971e-13,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,-1.9898805639264466e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,-2.6941266600445657e-13,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,-1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.58856201171875,294.0984802246094,293.43603515625,284.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6354844995652984e-12,-7.832785805682045e-18,1.6354924142411577e-12,-1.907581514623557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.003415900748223,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.5762023925781,294.0984802246094,293.43603515625,284.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255691969228413e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0032103194389492,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.5762023925781,294.0984802246094,293.43603515625,284.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255691969228413e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0032103194389492,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.56842041015625,294.0984802246094,293.43603515625,284.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.2556911420478e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.003078187117353,-0.0,-5.0667692847253115e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.5656433105469,294.0984802246094,293.43603515625,284.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.2556911420478e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0030268093105405,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.5571594238281,294.0984802246094,293.43603515625,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255691969228413e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0028446055948734,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.5571594238281,294.0984802246094,293.43603515625,284.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255691969228413e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0028446055948734,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.5509033203125,294.0984802246094,293.43603515625,284.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255691969228413e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0026737097650766,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.5509033203125,294.0984802246094,293.43603515625,284.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1313360187906185e-12,-9.255691969228413e-18,-1.1313266946519353e-12,-9.335541237623368e-13,0.0,0.0,0.0,0.0,60.0,0.0026737097650766,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.5486755371094,294.0984802246094,293.43603515625,284.8289794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874105430062857e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0025958090554922,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,2.558405961042287e-13,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,2.694132352105971e-13,299.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,1.9898805639264466e-13,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,2.6941266600445657e-13,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,1.2779701342308105e-12,286.726806640625,294.1499938964844,290.95001220703125,289.547119140625,294.0984802246094,293.43603515625,284.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,3.786841933778318e-12,-1.1915425054443669e-17,-3.786830224394855e-12,3.4034266290644544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0025161039084196,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.5459899902344,294.0984802246094,293.43603515625,284.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874105430062857e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0023773652501404,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,0.0,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,0.0,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0,286.726806640625,294.1499938964844,290.95001220703125,289.5459899902344,294.0984802246094,293.43603515625,284.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0756788255267269e-12,-9.874105430062857e-18,-1.07566885086674e-12,7.479225030103398e-13,0.0,0.0,0.0,0.0,60.0,0.0023773652501404,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,1.139258132276666e-09,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,1.199697119425025e-09,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,8.860938094379374e-10,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,1.1996945659120684e-09,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,5.6908011636380715e-09,286.7267761230469,294.1499938964844,290.95001220703125,289.5477905273437,294.0984802246094,293.43603515625,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2137181926163976e-08,1.5171981306385564e-14,1.2137166827130841e-08,-2.7774371247346608e-08,0.0,0.0,0.0,-6.836489774286747e-08,60.0,0.0022180480882525,-0.0,-1.0047040772006868e-17,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,1.139258132276666e-09,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,1.199697119425025e-09,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,8.860938094379374e-10,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,1.1996945659120684e-09,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,5.6908011636380715e-09,286.7267761230469,294.1499938964844,290.95001220703125,289.5477905273437,294.0984802246094,293.43603515625,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2137181926163976e-08,1.5171981306385564e-14,1.2137166827130841e-08,-2.7774371247346608e-08,0.0,0.0,0.0,-6.836489774286747e-08,60.0,0.0022180480882525,-0.0,-1.0047040772006868e-17,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,5.455365581497063e-08,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,5.744778874827716e-08,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,4.2430819746641646e-08,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,5.744767150872576e-08,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,2.725054173424724e-07,286.7244567871094,294.1499938964844,290.9432067871094,289.54803466796875,294.0993957519531,293.4357604980469,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.813483312522294e-07,7.270642963554119e-13,5.813475922877842e-07,-1.3302258139447076e-06,0.0,0.0,0.0,-3.274544724263251e-06,60.0,-0.0015036955010145,-0.0,-2.3037832492384123e-14,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,5.455365581497063e-08,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,5.744778874827716e-08,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,4.2430819746641646e-08,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,5.744767150872576e-08,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,2.725054173424724e-07,286.7244567871094,294.1499938964844,290.9432067871094,289.54803466796875,294.0993957519531,293.4357604980469,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-5.813483312522294e-07,7.270642963554119e-13,5.813475922877842e-07,-1.3302258139447076e-06,0.0,0.0,0.0,-3.274544724263251e-06,60.0,-0.0015036955010145,-0.0,-2.3037832492384123e-14,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,1.7840147847891785e-07,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,1.8786587929753298e-07,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,1.3875735760393584e-07,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,1.8786549560445565e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,8.911477493711573e-07,286.7244873046875,294.1499938964844,290.92340087890625,289.5423889160156,294.099365234375,293.4357604980469,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9008979279533376e-06,2.3775651586399604e-12,1.9008955405297456e-06,-4.349739356257487e-06,0.0,0.0,0.0,-1.0707226465456188e-05,60.0,0.009424764662981,-0.0,-2.4637168932577225e-13,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,1.7840147847891785e-07,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,1.8786587929753298e-07,299.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,1.3875735760393584e-07,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,1.8786549560445565e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,8.911477493711573e-07,286.7244873046875,294.1499938964844,290.92340087890625,289.5423889160156,294.099365234375,293.4357604980469,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9008979279533376e-06,2.3775651586399604e-12,1.9008955405297456e-06,-4.349739356257487e-06,0.0,0.0,0.0,-1.0707226465456188e-05,60.0,0.009424764662981,-0.0,-2.4637168932577225e-13,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,3.436880717799795e-07,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,3.619211099703535e-07,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,2.6731419211500906e-07,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,3.619203425841988e-07,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,1.7167842543130971e-06,286.7244873046875,294.1499938964844,290.9089050292969,289.5374755859375,294.099365234375,293.4357604980469,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.666420298031881e-06,4.584675954849571e-12,3.666415750558372e-06,-8.386843546759337e-06,0.0,0.0,0.0,-2.065123408101499e-05,60.0,0.0184869822114706,-0.0,-9.143716599852025e-13,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654663085937,0.0,0.0,6.074898806218698e-07,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,6.397179390660312e-07,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,4.724943494238687e-07,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,6.397165748239786e-07,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65313720703125,0.0,0.0,3.034522251255112e-06,286.7244873046875,294.1499938964844,290.8914794921875,289.5311889648437,294.099365234375,293.4357604980469,284.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.47748538540327e-06,8.100590510873307e-12,6.477477199950954e-06,-1.481913659517886e-05,0.0,0.0,0.0,-3.648512938525528e-05,60.0,0.0322195440530777,-0.0,-2.8567484749303373e-12,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,1.8649136563908544e-06,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,1.963849399544415e-06,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,1.450495233257243e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,1.963845306818257e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.31558224692708e-06,286.7247314453125,294.1499938964844,290.848388671875,289.5147705078125,294.09893798828125,293.4358215332031,284.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9870978576364e-05,2.4853695490545388e-11,1.987095492950175e-05,-4.54698565590661e-05,0.0,0.0,0.0,-0.00011192758393,60.0,0.1026558950543403,-0.0,-2.692224915223917e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,1.8649136563908544e-06,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,1.963849399544415e-06,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,1.450495233257243e-06,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,1.963845306818257e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.31558224692708e-06,286.7247314453125,294.1499938964844,290.848388671875,289.5147705078125,294.09893798828125,293.4358215332031,284.8291015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9870978576364e-05,2.4853695490545388e-11,1.987095492950175e-05,-4.54698565590661e-05,0.0,0.0,0.0,-0.00011192758393,60.0,0.1026558950543403,-0.0,-2.692224915223917e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,3.3058117878681514e-06,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66387939453125,0.0,0.0,3.4811887417163234e-06,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,2.57119882007828e-06,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,3.481181465758709e-06,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,1.6513129594386555e-05,286.72509765625,294.1499938964844,290.80645751953125,289.49810791015625,294.09820556640625,293.4359130859375,284.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5224111343268305e-05,4.4056640280398796e-11,3.522406768752262e-05,-8.060165419010445e-05,0.0,0.0,0.0,-0.000198407418793,60.0,0.1904936283826828,-0.0,-8.459605238542167e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,3.845425908366451e-06,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,4.049430117447628e-06,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,2.990900838995003e-06,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,4.049421931995312e-06,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,1.9208600861020383e-05,286.72528076171875,294.1499938964844,290.79498291015625,289.49346923828125,294.0978698730469,293.4359436035156,284.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-4.0973838622448966e-05,5.1248155025218616e-11,4.097378769074567e-05,-9.375847002957016e-05,0.0,0.0,0.0,-0.0002307940158061,60.0,0.2230298519134521,-0.0,-1.1446765757483488e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
