time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151860,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,6.456833943957463e-06,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647644042969,0.0,0.0,6.79937647873885e-06,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,5.022005552746123e-06,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,6.7993623815709725e-06,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,3.2253057725029066e-05,286.72625732421875,294.1499938964844,290.7322082519531,289.46759033203125,294.095947265625,293.4360046386719,284.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.879901775391772e-05,8.605052781440746e-11,6.879893044242635e-05,-0.0001574294437887,0.0,0.0,0.0,-0.0003875253314618,60.0,0.3816604614257812,-0.0,-3.227253742021929e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,6.456833943957463e-06,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647644042969,0.0,0.0,6.79937647873885e-06,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,5.022005552746123e-06,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,6.7993623815709725e-06,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,3.2253057725029066e-05,286.72625732421875,294.1499938964844,290.7322082519531,289.46759033203125,294.095947265625,293.4360046386719,284.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.879901775391772e-05,8.605052781440746e-11,6.879893044242635e-05,-0.0001574294437887,0.0,0.0,0.0,-0.0003875253314618,60.0,0.3816604614257812,-0.0,-3.227253742021929e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,1.009040352073498e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,1.0625710274325684e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.0,0.0,7.84812800702639e-06,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,1.062568844645284e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.040339237893932e-05,286.7278137207031,294.1499938964844,290.6609191894531,289.4374694824219,294.092041015625,293.4351806640625,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075156542356,1.344754307908147e-10,0.0001075155232683,-0.0002460227406118,0.0,0.0,0.0,-0.0006056051934137,60.0,0.600807785987854,-0.0,-7.88153653452639e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681823730469,0.0,0.0,1.009040352073498e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661376953125,0.0,0.0,1.0625710274325684e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.0,0.0,7.84812800702639e-06,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,1.062568844645284e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,5.040339237893932e-05,286.7278137207031,294.1499938964844,290.6609191894531,289.4374694824219,294.092041015625,293.4351806640625,284.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075156542356,1.344754307908147e-10,0.0001075155232683,-0.0002460227406118,0.0,0.0,0.0,-0.0006056051934137,60.0,0.600807785987854,-0.0,-7.88153653452639e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,1.1809575880761258e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,1.2436087672540452e-05,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,9.185268936562352e-06,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,1.24360612971941e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,5.8990975958295166e-05,286.72869873046875,294.1499938964844,290.62237548828125,289.4208984375,294.08892822265625,293.4338073730469,284.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001258342817891,1.5738739478354802e-10,0.0001258341362699,-0.0002879400853998,0.0,0.0,0.0,-0.0007087888079695,60.0,0.7278029918670654,-0.0,-1.0795989657808034e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,1.4282232768891843e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,1.5039920981507748e-05,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,1.1108454600616824e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,1.5039890058687888e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,7.134234328987077e-05,286.72930908203125,294.1499938964844,290.58203125,289.4034118652344,294.0845642089844,293.430908203125,284.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001521809317637,1.903405072445352e-10,0.0001521807280369,-0.0003482278843875,0.0,0.0,0.0,-0.0008571920916438,60.0,0.8807847499847412,-0.0,-1.579014141661616e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,2.556069921411108e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,2.691672307264525e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,1.988063559110742e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,2.6916666683973745e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,0.000127680337755,286.7268371582031,294.1499938964844,290.4964599609375,289.36578369140625,294.0614013671875,293.40753173828125,284.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000272355711786,3.4064950860113165e-10,0.0002723553625401,-0.0006232179584912,0.0,0.0,0.0,-0.0015341035323217,60.0,1.526023507118225,-0.0,-5.0575383880868685e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67352294921875,0.0,0.0,2.556069921411108e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,2.691672307264525e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,1.988063559110742e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,2.6916666683973745e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,0.000127680337755,286.7268371582031,294.1499938964844,290.4964599609375,289.36578369140625,294.0614013671875,293.40753173828125,284.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000272355711786,3.4064950860113165e-10,0.0002723553625401,-0.0006232179584912,0.0,0.0,0.0,-0.0015341035323217,60.0,1.526023507118225,-0.0,-5.0575383880868685e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,9.003267769003287e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,9.480900916969404e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,7.002573693171144e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,9.480881271883844e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0004497295594774,286.7293701171875,294.1499938964844,290.40509033203125,289.32489013671875,294.0415344238281,293.37969970703125,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003117164305876,4.5976439322359397e-10,0.0003117159649264,-0.0008970123017206,0.0,0.0,0.0,-0.0018133909907191,60.0,2.0506181716918945,-0.0,-6.27471479219821e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,9.003267769003287e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745910644531,0.0,0.0,9.480900916969404e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,7.002573693171144e-05,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,9.480881271883844e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0004497295594774,286.7293701171875,294.1499938964844,290.40509033203125,289.32489013671875,294.0415344238281,293.37969970703125,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003117164305876,4.5976439322359397e-10,0.0003117159649264,-0.0008970123017206,0.0,0.0,0.0,-0.0018133909907191,60.0,2.0506181716918945,-0.0,-6.27471479219821e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,9.002162551041692e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.479736763751134e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,7.001713674981147e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711120605469,0.0,0.0,9.479717118665576e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.000449674349511,286.7322998046875,294.1499938964844,290.308837890625,289.2810974121094,293.9598693847656,293.3338928222656,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007024304941296,8.374189119919602e-10,0.0007024296210147,-0.0014991575153544,0.0,0.0,0.0,-0.003948291298002,60.0,3.779888391494751,-0.0,-6.273170782833405e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,9.002162551041692e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806335449219,0.0,0.0,9.479736763751134e-05,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074279785156,0.0,0.0,7.001713674981147e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711120605469,0.0,0.0,9.479717118665576e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.000449674349511,286.7322998046875,294.1499938964844,290.308837890625,289.2810974121094,293.9598693847656,293.3338928222656,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007024304941296,8.374189119919602e-10,0.0007024296210147,-0.0014991575153544,0.0,0.0,0.0,-0.003948291298002,60.0,3.779888391494751,-0.0,-6.273170782833405e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,9.012739610625432e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,9.490874799666926e-05,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,7.009940600255504e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,9.49085588217713e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,0.0004502027295529,286.7451171875,294.1499938964844,290.2085876464844,289.2347412109375,293.88671875,293.2605895996094,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000878109014593,1.143980021822699e-09,0.0008781079086475,-0.002129430649802,0.0,0.0,0.0,-0.0049701444804668,60.0,4.926033020019531,-0.0,-6.287915255143163e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,9.012739610625432e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,9.490874799666926e-05,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,7.009940600255504e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,9.49085588217713e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,0.0004502027295529,286.7451171875,294.1499938964844,290.2085876464844,289.2347412109375,293.88671875,293.2605895996094,284.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000878109014593,1.143980021822699e-09,0.0008781079086475,-0.002129430649802,0.0,0.0,0.0,-0.0049701444804668,60.0,4.926033020019531,-0.0,-6.287915255143163e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,9.017594857141376e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,9.495987615082412e-05,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,7.013716822257265e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6720275878906,0.0,0.0,9.495968697592616e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,0.0004504453099798,286.732666015625,294.1499938964844,290.1572570800781,289.2107238769531,293.8573608398437,293.22271728515625,284.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008647073991596,1.190512133319998e-09,0.0008647062350064,-0.0022651650942862,0.0,0.0,0.0,-0.0049238479696214,60.0,5.294643402099609,-0.0,-6.294690280128634e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,9.017732372740284e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703491210937,0.0,0.0,9.496132406638937e-05,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969299316406,0.0,0.0,7.013823778834194e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66082763671875,0.0,0.0,9.496113489149138e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66015625,0.0,0.0,0.0004504521784838,286.7161560058594,294.1499938964844,290.10528564453125,289.18621826171875,293.8538513183594,293.18121337890625,284.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096015521558,1.2877864330462783e-09,0.0009601539350114,-0.0024254517629742,0.0,0.0,0.0,-0.005447665695101,60.0,5.077990531921387,-0.0,-6.294879284496346e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,9.020124707603828e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,9.498651343164966e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,7.015683513600379e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,9.498632425675169e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0004505716788116,286.6976318359375,294.1499938964844,289.999755859375,289.1358947753906,293.788818359375,293.0960998535156,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611246641725,1.3182522851096223e-09,0.0009611233253963,-0.0025045766960829,0.0,0.0,0.0,-0.005466332193464,60.0,5.76737642288208,-0.0,-6.298213151012534e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65972900390625,0.0,0.0,9.020124707603828e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,9.498651343164966e-05,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,7.015683513600379e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484680175781,0.0,0.0,9.498632425675169e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477966308594,0.0,0.0,0.0004505716788116,286.6976318359375,294.1499938964844,289.999755859375,289.1358947753906,293.788818359375,293.0960998535156,284.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611246641725,1.3182522851096223e-09,0.0009611233253963,-0.0025045766960829,0.0,0.0,0.0,-0.005466332193464,60.0,5.76737642288208,-0.0,-6.298213151012534e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,9.022448648465796e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,9.501098247710615e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,7.017490861471742e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,9.50108005781658e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,0.0004506878030952,286.6814270019531,294.1499938964844,289.90582275390625,289.0904541015625,293.7309875488281,293.0164489746094,284.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613705333322,1.347162159603954e-09,0.000961369194556,-0.0025803346652537,0.0,0.0,0.0,-0.0054806568659842,60.0,5.973989009857178,-0.0,-6.30145464697307e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6472473144531,0.0,0.0,9.024435712490232e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,9.503190813120456e-05,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,7.019037002464756e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,9.503171895630658e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63543701171875,0.0,0.0,0.0004507870762608,286.6792297363281,294.1499938964844,289.8929748535156,289.08416748046875,293.7230224609375,293.0025329589844,284.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615821181796,1.371912028425015e-09,0.0009615807211957,-0.0026451903395354,0.0,0.0,0.0,-0.0054929261095821,60.0,5.986196041107178,-0.0,-6.304229316356216e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.040362783707678e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,9.519962623016907e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,7.031423592707142e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,9.519943705527112e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,0.0004515826585702,286.625244140625,294.1499938964844,289.7857971191406,289.031494140625,293.6466979980469,292.8867492675781,284.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265391949564,1.733820753635484e-09,0.0011265374487265,-0.003431687131524,0.0,0.0,0.0,-0.0064859604462981,60.0,6.634864330291748,-0.0,-6.326496304609465e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.040362783707678e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,9.519962623016907e-05,299.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,7.031423592707142e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,9.519943705527112e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6032409667969,0.0,0.0,0.0004515826585702,286.625244140625,294.1499938964844,289.7857971191406,289.031494140625,293.6466979980469,292.8867492675781,284.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265391949564,1.733820753635484e-09,0.0011265374487265,-0.003431687131524,0.0,0.0,0.0,-0.0064859604462981,60.0,6.634864330291748,-0.0,-6.326496304609465e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,9.091246465686707e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,9.57354495767504e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,7.07099970895797e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,9.573526767781004e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,0.0004541244416031,286.60711669921875,294.1499938964844,289.6791381835937,288.9782409667969,293.6014099121094,292.6795959472656,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668779093772,2.202375615212304e-09,0.0009668756974861,-0.0048231529071927,0.0,0.0,0.0,-0.0058955429121851,60.0,5.95804500579834,-0.0,-6.397907981181561e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60223388671875,0.0,0.0,9.091246465686707e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,9.57354495767504e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252136230469,0.0,0.0,7.07099970895797e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5915222167969,0.0,0.0,9.573526767781004e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,0.0004541244416031,286.60711669921875,294.1499938964844,289.6791381835937,288.9782409667969,293.6014099121094,292.6795959472656,284.8328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668779093772,2.202375615212304e-09,0.0009668756974861,-0.0048231529071927,0.0,0.0,0.0,-0.0058955429121851,60.0,5.95804500579834,-0.0,-6.397907981181561e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,9.112042607739568e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,9.59544486249797e-05,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,7.087174890330061e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,9.595425945008174e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845031738281,0.0,0.0,0.0004551632446236,286.5980529785156,294.1499938964844,289.62628173828125,288.9515686035156,293.567138671875,292.55731201171875,284.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709322475828,2.463289572318672e-09,0.000970929802861,-0.0055050193332135,0.0,0.0,0.0,-0.0060340529307723,60.0,6.008410930633545,-0.0,-6.427209342518836e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.589599609375,0.0,0.0,9.131312253884972e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5877685546875,0.0,0.0,9.615736053092404e-05,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122741699219,0.0,0.0,7.102161907823756e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,9.61571786319837e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0004561258247122,286.5890197753906,294.1499938964844,289.57391357421875,288.9248962402344,293.53271484375,292.42730712890625,284.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729694575071,2.703328449982223e-09,0.0009729667799547,-0.0061340173706412,0.0,0.0,0.0,-0.006152972113341,60.0,6.038589477539063,-0.0,-6.454418866042033e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,9.177606989396736e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,9.664486424298956e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,7.138169166864827e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,9.664468962000684e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0004584383568726,286.5710144042969,294.1499938964844,289.4709777832031,288.8719177246094,293.4631652832031,292.1241760253906,284.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778992971405,3.280060001387141e-09,0.0009778959210962,-0.0076452186331152,0.0,0.0,0.0,-0.0064388704486191,60.0,6.050350666046143,-0.0,-6.520024697920236e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,9.177606989396736e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,9.664486424298956e-05,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993347167969,0.0,0.0,7.138169166864827e-05,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56646728515625,0.0,0.0,9.664468962000684e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0004584383568726,286.5710144042969,294.1499938964844,289.4709777832031,288.8719177246094,293.4631652832031,292.1241760253906,284.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778992971405,3.280060001387141e-09,0.0009778959210962,-0.0076452186331152,0.0,0.0,0.0,-0.0064388704486191,60.0,6.050350666046143,-0.0,-6.520024697920236e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,9.182419307762756e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.669554128777236e-05,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,7.141911191865802e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.6695359388832e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.000458678783616,286.5531005859375,294.1499938964844,289.3713073730469,288.8197326660156,293.3929443359375,291.825927734375,284.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784130379557,3.3399669696621e-09,0.0009784096619114,-0.0078021874651312,0.0,0.0,0.0,-0.0064685763791203,60.0,6.022733211517334,-0.0,-6.526858697952775e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,9.182419307762756e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,9.669554128777236e-05,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,7.141911191865802e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.6695359388832e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531921386719,0.0,0.0,0.000458678783616,286.5531005859375,294.1499938964844,289.3713073730469,288.8197326660156,293.3929443359375,291.825927734375,284.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784130379557,3.3399669696621e-09,0.0009784096619114,-0.0078021874651312,0.0,0.0,0.0,-0.0064685763791203,60.0,6.022733211517334,-0.0,-6.526858697952775e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,9.183111978927629e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,9.670283179730176e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,7.142449612729251e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.67026498983614e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0004587133880704,286.5353088378906,294.1499938964844,289.2757263183594,288.7688293457031,293.322265625,291.54400634765625,284.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784869616851,3.3485416661704903e-09,0.0009784837020561,-0.0078246537595987,0.0,0.0,0.0,-0.0064728301949799,60.0,5.977298736572266,-0.0,-6.527837115299917e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516052246094,0.0,0.0,9.183111978927629e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,9.670283179730176e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.573486328125,0.0,0.0,7.142449612729251e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.67026498983614e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406799316406,0.0,0.0,0.0004587133880704,286.5353088378906,294.1499938964844,289.2757263183594,288.7688293457031,293.322265625,291.54400634765625,284.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784869616851,3.3485416661704903e-09,0.0009784837020561,-0.0078246537595987,0.0,0.0,0.0,-0.0064728301949799,60.0,5.977298736572266,-0.0,-6.527837115299917e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,9.163258800981566e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,9.649376443121582e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,7.12700784788467e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289611816406,0.0,0.0,9.649358980823308e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,0.0004577217041514,286.5177001953125,294.1499938964844,289.1851806640625,288.7197570800781,293.2513427734375,291.30010986328125,284.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763715206645,3.101142675987489e-09,0.0009763683774508,-0.0071764071471989,0.0,0.0,0.0,-0.0063501852564513,60.0,5.91810941696167,-0.0,-6.499636384660334e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390319824219,0.0,0.0,9.163258800981566e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5373229980469,0.0,0.0,9.649376443121582e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,7.12700784788467e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289611816406,0.0,0.0,9.649358980823308e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,0.0004577217041514,286.5177001953125,294.1499938964844,289.1851806640625,288.7197570800781,293.2513427734375,291.30010986328125,284.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763715206645,3.101142675987489e-09,0.0009763683774508,-0.0071764071471989,0.0,0.0,0.0,-0.0063501852564513,60.0,5.91810941696167,-0.0,-6.499636384660334e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,9.156200394500048e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.641943324822932e-05,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55426025390625,0.0,0.0,7.121518137864769e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52276611328125,0.0,0.0,9.641925862524658e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.52203369140625,0.0,0.0,0.0004573691403493,286.5089416503906,294.1499938964844,289.14208984375,288.6960144042969,293.2158203125,291.1918029785156,284.8410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756191866472,3.013177263255784e-09,0.0009756161598488,-0.0069459141232073,0.0,0.0,0.0,-0.0063065770082175,60.0,5.886724948883057,-0.0,-6.48962412697074e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5265197753906,0.0,0.0,9.155692532658576e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248107910156,0.0,0.0,9.64140854193829e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478515625,0.0,0.0,7.121123053366318e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165405273437,0.0,0.0,9.641391079640016e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158386230469,0.0,0.0,0.000457343790913,286.500244140625,294.1499938964844,289.1005859375,288.67291259765625,293.1802673339844,291.0863952636719,284.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755645296536,3.006825233242693e-09,0.0009755615610629,-0.006929269991815,0.0,0.0,0.0,-0.0063034263439476,60.0,5.856828689575195,-0.0,-6.488901505008472e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,9.178742038784549e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,9.665680408943444e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,7.139050285331905e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.665663674240932e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,0.0004584951675496,286.4828796386719,294.1499938964844,289.0227966308594,288.62890625,293.1089172363281,290.8686218261719,284.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780181571841,3.293947337112968e-09,0.0009780148975551,-0.007681606337428,0.0,0.0,0.0,-0.0064457561820745,60.0,5.80679178237915,-0.0,-6.521608497678244e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,9.178742038784549e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,9.665680408943444e-05,298.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350952148437,0.0,0.0,7.139050285331905e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,9.665663674240932e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,0.0004584951675496,286.4828796386719,294.1499938964844,289.0227966308594,288.62890625,293.1089172363281,290.8686218261719,284.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780181571841,3.293947337112968e-09,0.0009780148975551,-0.007681606337428,0.0,0.0,0.0,-0.0064457561820745,60.0,5.80679178237915,-0.0,-6.521608497678244e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,9.221327491104604e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50030517578125,0.0,0.0,9.71052431850694e-05,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,7.172171171987429e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49224853515625,0.0,0.0,9.710507583804429e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,0.0004606223956216,286.4662780761719,294.1499938964844,288.95538330078125,288.5897216796875,293.0401306152344,290.6399841308594,284.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825545130297,3.824466965340889e-09,0.0009825506713241,-0.0090716714039444,0.0,0.0,0.0,-0.006708753760904,60.0,5.772202014923096,-0.0,-6.582258293974519e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
