time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154200,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50146484375,0.0,0.0,9.223361121257768e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,9.712666360428555e-05,298.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,7.173753692768514e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,9.712649625726044e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0004607239970937,286.4656066894531,294.1499938964844,288.9527587890625,288.5881652832031,293.0372619628906,290.6300964355469,284.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827711619436,3.849806251565724e-09,0.000982767320238,-0.0091380644589662,0.0,0.0,0.0,-0.0067213154397904,60.0,5.77097749710083,-0.0,-6.585161571592836e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,9.275398770114408e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,9.767463780008256e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,7.214226934593171e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,9.767447045305744e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0004633234057109,286.4483337402344,294.1499938964844,288.8913269042969,288.5512084960937,292.96533203125,290.37286376953125,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883168386295,4.4980961177998324e-09,0.0009883124148473,-0.0108366338536143,0.0,0.0,0.0,-0.0070427083410322,60.0,5.746061325073242,-0.0,-6.659671214492846e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888916015625,0.0,0.0,9.275398770114408e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4872741699219,0.0,0.0,9.767463780008256e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5094909667969,0.0,0.0,7.214226934593171e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,9.767447045305744e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0004633234057109,286.4483337402344,294.1499938964844,288.8913269042969,288.5512084960937,292.96533203125,290.37286376953125,284.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883168386295,4.4980961177998324e-09,0.0009883124148473,-0.0108366338536143,0.0,0.0,0.0,-0.0070427083410322,60.0,5.746061325073242,-0.0,-6.659671214492846e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.322204277850688e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.816752572078258e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,7.250630733324215e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,9.816735837375744e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0004656614619307,286.43115234375,294.1499938964844,288.8394470214844,288.5185546875,292.89337158203125,290.1130676269531,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933041874319,5.0812061225258284e-09,0.0009932990651577,-0.0123643483966588,0.0,0.0,0.0,-0.0073317838832736,60.0,5.726202487945557,-0.0,-6.727047718868563e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,9.322204277850688e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,9.816752572078258e-05,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49664306640625,0.0,0.0,7.250630733324215e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.46685791015625,0.0,0.0,9.816735837375744e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0004656614619307,286.43115234375,294.1499938964844,288.8394470214844,288.5185546875,292.89337158203125,290.1130676269531,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933041874319,5.0812061225258284e-09,0.0009932990651577,-0.0123643483966588,0.0,0.0,0.0,-0.0073317838832736,60.0,5.726202487945557,-0.0,-6.727047718868563e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,9.341397526441142e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4684143066406,0.0,0.0,9.836964454734698e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,7.265558815561235e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4606018066406,0.0,0.0,9.836947720032184e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,0.0004666202294174,286.4225769042969,294.1499938964844,288.8173522949219,288.5040283203125,292.857421875,289.9883117675781,284.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953479748219,5.320315743517767e-09,0.0009953426197171,-0.0129907801747322,0.0,0.0,0.0,-0.0074503156356513,60.0,5.716964721679688,-0.0,-6.754773806960658e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637451171875,0.0,0.0,9.3572678451892e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,9.853675874182954e-05,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,7.277902477653697e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543762207031,0.0,0.0,9.853659867076205e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537048339844,0.0,0.0,0.0004674129595514,286.4140319824219,294.1499938964844,288.7980041503906,288.49072265625,292.82159423828125,289.8695983886719,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970389073714,5.518021151118546e-09,0.0009970334358513,-0.0135087249800562,0.0,0.0,0.0,-0.0075483275577425,60.0,5.707739353179932,-0.0,-6.777742100894103e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.378409595228732e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,9.875939576886594e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,7.294346141861752e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,9.875922842184082e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.000468469079351,286.39703369140625,294.1499938964844,288.76788330078125,288.4682006835937,292.7503356933594,289.6537780761719,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992928244173,5.781384260217237e-09,0.0009992870036512,-0.0141986617818474,0.0,0.0,0.0,-0.0076788957230746,60.0,5.689165115356445,-0.0,-6.808398467228471e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.451171875,0.0,0.0,9.378409595228732e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4495849609375,0.0,0.0,9.875939576886594e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,7.294346141861752e-05,298.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419250488281,0.0,0.0,9.875922842184082e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.000468469079351,286.39703369140625,294.1499938964844,288.76788330078125,288.4682006835937,292.7503356933594,289.6537780761719,284.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992928244173,5.781384260217237e-09,0.0009992870036512,-0.0141986617818474,0.0,0.0,0.0,-0.0076788957230746,60.0,5.689165115356445,-0.0,-6.808398467228471e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.386229066876696e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.884173050522804e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,7.300427387235686e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.884157043416052e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,0.0004688596818596,286.380126953125,294.1499938964844,288.75,288.4514465332031,292.67987060546875,289.471435546875,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001265909522,5.878761033528691e-09,0.0010001206537708,-0.0144537566229701,0.0,0.0,0.0,-0.0077271750196814,60.0,5.670488357543945,-0.0,-6.81975080851771e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.386229066876696e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43707275390625,0.0,0.0,9.884173050522804e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,7.300427387235686e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,9.884157043416052e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,0.0004688596818596,286.380126953125,294.1499938964844,288.75,288.4514465332031,292.67987060546875,289.471435546875,284.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001265909522,5.878761033528691e-09,0.0010001206537708,-0.0144537566229701,0.0,0.0,0.0,-0.0077271750196814,60.0,5.670488357543945,-0.0,-6.81975080851771e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.378338290844113e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,9.875863179331644e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,7.294289389392361e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,9.875847172224894e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0004684655286837,286.3634033203125,294.1499938964844,288.7410583496094,288.4390563964844,292.610595703125,289.3275451660156,284.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992847917601,5.780395273546901e-09,0.0009992790874093,-0.0141960708424448,0.0,0.0,0.0,-0.0076784081757068,60.0,5.650745391845703,-0.0,-6.808283359305278e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,9.378338290844113e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,9.875863179331644e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,7.294289389392361e-05,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,9.875847172224894e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164733886719,0.0,0.0,0.0004684655286837,286.3634033203125,294.1499938964844,288.7410583496094,288.4390563964844,292.610595703125,289.3275451660156,284.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992847917601,5.780395273546901e-09,0.0009992790874093,-0.0141960708424448,0.0,0.0,0.0,-0.0076784081757068,60.0,5.650745391845703,-0.0,-6.808283359305278e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.35743737500161e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.85385340754874e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,7.278032717294991e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,9.853838128037752e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0004674215451814,286.34686279296875,294.1499938964844,288.7369384765625,288.4292907714844,292.5425109863281,289.21466064453125,284.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970576502382,5.519940948772728e-09,0.0009970520623028,-0.013513752259314,0.0,0.0,0.0,-0.0075492905452847,60.0,5.628322601318359,-0.0,-6.77796521131313e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.35743737500161e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.85385340754874e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,7.278032717294991e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,9.853838128037752e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042053222656,0.0,0.0,0.0004674215451814,286.34686279296875,294.1499938964844,288.7369384765625,288.4292907714844,292.5425109863281,289.21466064453125,284.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970576502382,5.519940948772728e-09,0.0009970520623028,-0.013513752259314,0.0,0.0,0.0,-0.0075492905452847,60.0,5.628322601318359,-0.0,-6.77796521131313e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075622558594,0.0,0.0,9.341505938209592e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,9.837076504481956e-05,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4265441894531,0.0,0.0,7.265641761478037e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,9.837060497375204e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004666257300414,286.33868408203125,294.1499938964844,288.736572265625,288.4253234863281,292.5090026855469,289.1696472167969,284.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953594999387,5.3214197492934545e-09,0.0009953541448339,-0.0129936691373586,0.0,0.0,0.0,-0.0074508730322122,60.0,5.615580558776856,-0.0,-6.754901704653093e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40142822265625,0.0,0.0,9.322401456302032e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,9.81695848167874e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,7.25078207324259e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,9.81694320216775e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.0004656714445445,286.3305358886719,294.1499938964844,288.7373046875,288.42193603515625,292.47589111328125,289.130859375,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933237452059,5.083373721959106e-09,0.0009933187393471,-0.0123700257390737,0.0,0.0,0.0,-0.0073328637517988,60.0,5.601882457733154,-0.0,-6.727298540454285e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,9.27620640140958e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,9.768312884261832e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,7.21485266694799e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,9.768297604750842e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0004633639473468,286.3144226074219,294.1499938964844,288.7418518066406,288.41680908203125,292.4107360839844,289.0684509277344,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884028695523,4.507783035734292e-09,0.0009883983293548,-0.0108620105311274,0.0,0.0,0.0,-0.007047526538372,60.0,5.572129726409912,-0.0,-6.660787477130725e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,9.27620640140958e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3877258300781,0.0,0.0,9.768312884261832e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078674316406,0.0,0.0,7.21485266694799e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805236816406,0.0,0.0,9.768297604750842e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,0.0004633639473468,286.3144226074219,294.1499938964844,288.7418518066406,288.41680908203125,292.4107360839844,289.0684509277344,284.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884028695523,4.507783035734292e-09,0.0009883983293548,-0.0108620105311274,0.0,0.0,0.0,-0.007047526538372,60.0,5.572129726409912,-0.0,-6.660787477130725e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,9.22656909096986e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.716041677165776e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,7.17624498065561e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,9.716026397654788e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.000460884446511,286.2985534667969,294.1499938964844,288.7502136230469,288.413818359375,292.3474426269531,289.0258178710937,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831128409132,3.88929777273006e-09,0.0009831088827922,-0.0092415334656834,0.0,0.0,0.0,-0.0067409127950668,60.0,5.54143762588501,-0.0,-6.589688439362362e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,9.22656909096986e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.716041677165776e-05,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39556884765625,0.0,0.0,7.17624498065561e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,9.716026397654788e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.000460884446511,286.2985534667969,294.1499938964844,288.7502136230469,288.413818359375,292.3474426269531,289.0258178710937,284.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831128409132,3.88929777273006e-09,0.0009831088827922,-0.0092415334656834,0.0,0.0,0.0,-0.0067409127950668,60.0,5.54143762588501,-0.0,-6.589688439362362e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,9.181136556435376e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,9.668198617873712e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,7.140908564906567e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.668184065958484e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0004586150753311,286.28289794921875,294.1499938964844,288.7620849609375,288.4126892089844,292.2855834960937,288.9953918457031,284.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978271360509,3.3232168128449757e-09,0.00097826810088,-0.007758296560496,0.0,0.0,0.0,-0.0064602806232869,60.0,5.512610912322998,-0.0,-6.524947337993582e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652038574219,0.0,0.0,9.181136556435376e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637390136719,0.0,0.0,9.668198617873712e-05,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,7.140908564906567e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,9.668184065958484e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.0004586150753311,286.28289794921875,294.1499938964844,288.7620849609375,288.4126892089844,292.2855834960937,288.9953918457031,284.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978271360509,3.3232168128449757e-09,0.00097826810088,-0.007758296560496,0.0,0.0,0.0,-0.0064602806232869,60.0,5.512610912322998,-0.0,-6.524947337993582e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.156419400824234e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.642170334700496e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,7.12168330210261e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.642155782785268e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0004573804035317,286.2674255371094,294.1499938964844,288.77716064453125,288.4133605957031,292.2252502441406,288.9732971191406,284.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756366489455,3.015221849977933e-09,0.0009756336221471,-0.0069512715563178,0.0,0.0,0.0,-0.0063075902871787,60.0,5.491952419281006,-0.0,-6.489857184988068e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.156419400824234e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518981933594,0.0,0.0,9.642170334700496e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37127685546875,0.0,0.0,7.12168330210261e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.642155782785268e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,0.0004573804035317,286.2674255371094,294.1499938964844,288.77716064453125,288.4133605957031,292.2252502441406,288.9732971191406,284.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756366489455,3.015221849977933e-09,0.0009756336221471,-0.0069512715563178,0.0,0.0,0.0,-0.0063075902871787,60.0,5.491952419281006,-0.0,-6.489857184988068e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.157056047115476e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3459777832031,0.0,0.0,9.642839722801e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,7.122178067220375e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.642825898481532e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0004574122140184,286.2597351074219,294.1499938964844,288.7857666015625,288.4142761230469,292.1955261230469,288.9637756347656,284.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757035295479,3.023129524493129e-09,0.0009757005027495,-0.0069719930179417,0.0,0.0,0.0,-0.0063115069642663,60.0,5.486780643463135,-0.0,-6.49075673209154e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,9.163746290141717e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.649885760154576e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,7.127381832106039e-05,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3332214355469,0.0,0.0,9.649871208239348e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326416015625,0.0,0.0,0.0004577464133035,286.2520751953125,294.1499938964844,288.7950744628906,288.41558837890625,292.1661376953125,288.9549865722656,284.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764158166944,3.106466417435172e-09,0.0009764127316884,-0.0071903583593666,0.0,0.0,0.0,-0.006352818571031,60.0,5.485647678375244,-0.0,-6.500243188156675e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.182715439237654e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,9.669860446592792e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,7.142135291360319e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,9.669846622273326e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0004586939758155,286.23687744140625,294.1499938964844,288.8155212402344,288.4192199707031,292.1083374023437,288.9393920898437,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978436670266,3.342758070346008e-09,0.0009784332942217,-0.0078095006756484,0.0,0.0,0.0,-0.0064699589274823,60.0,5.491882801055908,-0.0,-6.527177021098396e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3297119140625,0.0,0.0,9.182715439237654e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32830810546875,0.0,0.0,9.669860446592792e-05,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3472595214844,0.0,0.0,7.142135291360319e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,9.669846622273326e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209533691406,0.0,0.0,0.0004586939758155,286.23687744140625,294.1499938964844,288.8155212402344,288.4192199707031,292.1083374023437,288.9393920898437,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978436670266,3.342758070346008e-09,0.0009784332942217,-0.0078095006756484,0.0,0.0,0.0,-0.0064699589274823,60.0,5.491882801055908,-0.0,-6.527177021098396e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.182291250908749e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.669413702795282e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,7.141805690480396e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,9.669399878475816e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0004586728464346,286.2217712402344,294.1499938964844,288.8381652832031,288.4241027832031,292.0518493652344,288.9276733398437,284.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783919667825,3.337438103656609e-09,0.0009783885907381,-0.0077955606393516,0.0,0.0,0.0,-0.0064673256129026,60.0,5.4979400634765625,-0.0,-6.526570217602058e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179931640625,0.0,0.0,9.182291250908749e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166198730469,0.0,0.0,9.669413702795282e-05,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.0,7.141805690480396e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099060058594,0.0,0.0,9.669399878475816e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3093566894531,0.0,0.0,0.0004586728464346,286.2217712402344,294.1499938964844,288.8381652832031,288.4241027832031,292.0518493652344,288.9276733398437,284.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783919667825,3.337438103656609e-09,0.0009783885907381,-0.0077955606393516,0.0,0.0,0.0,-0.0064673256129026,60.0,5.4979400634765625,-0.0,-6.526570217602058e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.166684321826324e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,9.652978769736364e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.129666482796893e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,9.652964945416898e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0004578932421281,286.20684814453125,294.1499938964844,288.8627014160156,288.4300842285156,291.996826171875,288.9203186035156,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767295559868,3.142950344425799e-09,0.0009767265291884,-0.007285953965038,0.0,0.0,0.0,-0.0063709141686558,60.0,5.499135971069336,-0.0,-6.504397731532664e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,9.166684321826324e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,9.652978769736364e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,7.129666482796893e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,9.652964945416898e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,0.0004578932421281,286.20684814453125,294.1499938964844,288.8627014160156,288.4300842285156,291.996826171875,288.9203186035156,284.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767295559868,3.142950344425799e-09,0.0009767265291884,-0.007285953965038,0.0,0.0,0.0,-0.0063709141686558,60.0,5.499135971069336,-0.0,-6.504397731532664e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,9.131141268881038e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.615549788577482e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,7.102021481841803e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.615535964258017e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0004561178211588,286.192138671875,294.1499938964844,288.8887939453125,288.4369812011719,291.94342041015625,288.9173278808594,284.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729423909448,2.700081713769009e-09,0.0009729397133924,-0.0061255088075995,0.0,0.0,0.0,-0.0061513660475611,60.0,5.493398189544678,-0.0,-6.454050094362175e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,9.131141268881038e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.615549788577482e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,7.102021481841803e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868957519531,0.0,0.0,9.615535964258017e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0004561178211588,286.192138671875,294.1499938964844,288.8887939453125,288.4369812011719,291.94342041015625,288.9173278808594,284.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729423909448,2.700081713769009e-09,0.0009729397133924,-0.0061255088075995,0.0,0.0,0.0,-0.0061513660475611,60.0,5.493398189544678,-0.0,-6.454050094362175e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.112914995057508e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.596356539987028e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30584716796875,0.0,0.0,7.087845006026328e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.596343443263322e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0004552073951344,286.1848449707031,294.1499938964844,288.9022827148437,288.4407043457031,291.9173583984375,288.9169006347656,284.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710001177154,2.472986482260353e-09,0.0009709976729936,-0.0055304430425167,0.0,0.0,0.0,-0.0060387845151126,60.0,5.488510608673096,-0.0,-6.428308552131058e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.091527317650616e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,9.573834540788084e-05,298.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,7.07120998413302e-05,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,9.57382144406438e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.000454139051726,286.1776428222656,294.1499938964844,288.91607666015625,288.4446105957031,291.8917236328125,288.9169921875,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687201818451,2.2065043125962802e-09,0.000968717969954,-0.0048321643844246,0.0,0.0,0.0,-0.0059066726826131,60.0,5.482647895812988,-0.0,-6.398168039822849e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,9.048129140865058e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.528133523417635e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,7.0374553615693e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.52811969909817e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0004519712238106,286.163330078125,294.1499938964844,288.9442749023437,288.45281982421875,291.84149169921875,288.9179077148437,284.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640971547923,1.665772852987856e-09,0.0009640955249778,-0.0034152304287999,0.0,0.0,0.0,-0.005638615693897,60.0,5.4697136878967285,-0.0,-6.337226210462178e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,9.048129140865058e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707214355469,0.0,0.0,9.528133523417635e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,7.0374553615693e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26434326171875,0.0,0.0,9.52811969909817e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637939453125,0.0,0.0,0.0004519712238106,286.163330078125,294.1499938964844,288.9442749023437,288.45281982421875,291.84149169921875,288.9179077148437,284.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640971547923,1.665772852987856e-09,0.0009640955249778,-0.0034152304287999,0.0,0.0,0.0,-0.005638615693897,60.0,5.4697136878967285,-0.0,-6.337226210462178e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
