time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156540,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,9.014830720843749e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.49306777329184e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,7.011556590441614e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,9.493055404163896e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,0.0004503079107962,286.1053771972656,294.1499938964844,288.9730224609375,288.46148681640625,291.7666931152344,288.9072570800781,284.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806450784206,1.471336164016179e-09,0.0011806435650214,-0.0026875147596001,0.0,0.0,0.0,-0.0066390917636454,60.0,5.871987819671631,-0.0,-6.290665055530553e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,9.014830720843749e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.49306777329184e-05,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,7.011556590441614e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,9.493055404163896e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,0.0004503079107962,286.1053771972656,294.1499938964844,288.9730224609375,288.46148681640625,291.7666931152344,288.9072570800781,284.9091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806450784206,1.471336164016179e-09,0.0011806435650214,-0.0026875147596001,0.0,0.0,0.0,-0.0066390917636454,60.0,5.871987819671631,-0.0,-6.290665055530553e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.02040774235502e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.49894092627801e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,7.015893788775429e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.498927829554304e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.000450586550869,286.09149169921875,294.1499938964844,289.00201416015625,288.47039794921875,291.7467041015625,288.8983154296875,284.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591922280378,1.318382070181201e-09,0.0009591908892616,-0.0025068505201488,0.0,0.0,0.0,-0.005456677172333,60.0,5.119928359985352,-0.0,-6.298446919572599e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.02040774235502e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,9.49894092627801e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,7.015893788775429e-05,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.498927829554304e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,0.000450586550869,286.09149169921875,294.1499938964844,289.00201416015625,288.47039794921875,291.7467041015625,288.8983154296875,284.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591922280378,1.318382070181201e-09,0.0009591908892616,-0.0025068505201488,0.0,0.0,0.0,-0.005456677172333,60.0,5.119928359985352,-0.0,-6.298446919572599e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.017698903335258e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.496088023297487e-05,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,7.013786671450362e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,9.496075654169545e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,0.0004504512471612,286.0777587890625,294.1499938964844,289.0309143066406,288.4794311523437,291.7006530761719,288.901611328125,284.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608519030734,1.286548423351519e-09,0.0009608506225049,-0.0024215003941208,0.0,0.0,0.0,-0.0054506068117916,60.0,5.357247352600098,-0.0,-6.294660437333732e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.017698903335258e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071228027344,0.0,0.0,9.496088023297487e-05,298.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,7.013786671450362e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012634277344,0.0,0.0,9.496075654169545e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,0.0004504512471612,286.0777587890625,294.1499938964844,289.0309143066406,288.4794311523437,291.7006530761719,288.901611328125,284.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608519030734,1.286548423351519e-09,0.0009608506225049,-0.0024215003941208,0.0,0.0,0.0,-0.0054506068117916,60.0,5.357247352600098,-0.0,-6.294660437333732e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20281982421875,0.0,0.0,9.013854287331924e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,9.492039680480956e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,7.010796252870932e-05,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,9.492027311353012e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.0004502592200879,286.07098388671875,294.1499938964844,289.0452575683594,288.48394775390625,291.6781921386719,288.9033203125,284.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960441713687,1.2386363046346103e-09,0.0009604404913261,-0.0022959494963288,0.0,0.0,0.0,-0.0054268524982035,60.0,5.402998924255371,-0.0,-6.2892929975078e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972961425781,0.0,0.0,9.008969936985524e-05,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.48689557844773e-05,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,7.006997475400567e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,9.486883209319784e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893920898437,0.0,0.0,0.0004500152135733,286.0642395019531,294.1499938964844,289.0594177246094,288.4884338378906,291.6560363769531,288.9049072265625,284.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599209297448,1.177760333703759e-09,0.0009599197655916,-0.0021364276763051,0.0,0.0,0.0,-0.0053966729901731,60.0,5.431639194488525,-0.0,-6.282476050500918e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.003044397104532e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,9.480655717197806e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,7.002388156251982e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,9.480643348069862e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,0.0004497192567214,286.0536193847656,294.1499938964844,289.087158203125,288.4972229003906,291.6180419921875,288.9081420898437,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006879807915538,8.321645039721655e-10,0.0006879799766466,-0.0014997933758422,0.0,0.0,0.0,-0.0038732807151973,60.0,4.969683647155762,-0.0,-6.274211017398558e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,9.003044397104532e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875915527344,0.0,0.0,9.480655717197806e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,7.002388156251982e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,9.480643348069862e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,0.0004497192567214,286.0536193847656,294.1499938964844,289.087158203125,288.4972229003906,291.6180419921875,288.9081420898437,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006879807915538,8.321645039721655e-10,0.0006879799766466,-0.0014997933758422,0.0,0.0,0.0,-0.0038732807151973,60.0,4.969683647155762,-0.0,-6.274211017398558e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,3.771108094952069e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,3.971165278926492e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,2.93309258267982e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,3.971160185756162e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.000188374047866,286.0780029296875,294.1499938964844,289.1138610839844,288.50567626953125,291.57769775390625,288.9057922363281,284.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004019408370368,5.026971061639074e-10,0.0004019403422717,-0.0009196588071063,0.0,0.0,0.0,-0.0022640032693743,60.0,3.537050008773804,-0.0,-1.1008246758592577e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,3.771108094952069e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,3.971165278926492e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,2.93309258267982e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,3.971160185756162e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,0.000188374047866,286.0780029296875,294.1499938964844,289.1138610839844,288.50567626953125,291.57769775390625,288.9057922363281,284.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004019408370368,5.026971061639074e-10,0.0004019403422717,-0.0009196588071063,0.0,0.0,0.0,-0.0022640032693743,60.0,3.537050008773804,-0.0,-1.1008246758592577e-08,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,2.3730217435513623e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,2.4989105440909043e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,1.845688893808984e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,2.498907269909978e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001185369692393,286.0827941894531,294.1499938964844,289.13916015625,288.5136108398437,291.5690612792969,288.9120178222656,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002221835893578,2.855367886578364e-10,0.0002221833128714,-0.0005284978542476,0.0,0.0,0.0,-0.0012561834882944,60.0,2.461125135421753,-0.0,-4.3589669651566965e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118225097656,0.0,0.0,2.3730217435513623e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,2.4989105440909043e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,1.845688893808984e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046203613281,0.0,0.0,2.498907269909978e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041015625,0.0,0.0,0.0001185369692393,286.0827941894531,294.1499938964844,289.13916015625,288.5136108398437,291.5690612792969,288.9120178222656,284.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002221835893578,2.855367886578364e-10,0.0002221833128714,-0.0005284978542476,0.0,0.0,0.0,-0.0012561834882944,60.0,2.461125135421753,-0.0,-4.3589669651566965e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,1.3685948943020776e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,1.4411988559004383e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,1.064465777744772e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,1.4411969459615648e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,6.836393004050478e-05,286.0789489746094,294.1499938964844,289.1627197265625,288.5209045410156,291.56207275390625,288.91558837890625,284.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001458892220398,1.8245517596771063e-10,0.0001458890474168,-0.0003337888629175,0.0,0.0,0.0,-0.0008217428694479,60.0,1.7446730136871338,-0.0,-1.4498729994372184e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,1.3685948943020776e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2081604003906,0.0,0.0,1.4411988559004383e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,1.064465777744772e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,1.4411969459615648e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,6.836393004050478e-05,286.0789489746094,294.1499938964844,289.1627197265625,288.5209045410156,291.56207275390625,288.91558837890625,284.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001458892220398,1.8245517596771063e-10,0.0001458890474168,-0.0003337888629175,0.0,0.0,0.0,-0.0008217428694479,60.0,1.7446730136871338,-0.0,-1.4498729994372184e-09,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099609375,0.0,0.0,1.1265526154602412e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,1.1863162399095016e-05,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,8.762101060710847e-06,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,1.1863146937685087e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,5.627345308312215e-05,286.0798034667969,294.1499938964844,289.1737365722656,288.5242614746094,291.5609741210937,288.9172058105469,284.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001200375554617,1.5013658372087235e-10,0.0001200374099425,-0.0002746742975432,0.0,0.0,0.0,-0.0006761371623724,60.0,1.5209846496582031,-0.0,-9.823880597892292e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.584724466549233e-06,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,1.009319385048002e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256774902344,0.0,0.0,7.454807018802967e-06,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,1.0093181117554195e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,4.787752914126031e-05,286.08026123046875,294.1499938964844,289.1842346191406,288.52740478515625,291.5604248046875,288.9180908203125,284.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021297211991,1.2773800073251349e-10,0.0001021295902319,-0.0002336958859814,0.0,0.0,0.0,-0.000575267127715,60.0,1.3673993349075315,-0.0,-7.11114278573177e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,6.438198852265487e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,6.779745490348432e-06,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,5.007502750231652e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,6.779736850148765e-06,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,3.216003460693173e-05,286.0807189941406,294.1499938964844,289.203369140625,288.532958984375,291.55975341796875,288.9192810058594,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.860105349915102e-05,8.580250399070619e-11,6.860096618765965e-05,-0.000156975351274,0.0,0.0,0.0,-0.000386410014471,60.0,1.0870732069015503,-0.0,-3.208550924949093e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,6.438198852265487e-06,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093200683594,0.0,0.0,6.779745490348432e-06,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,5.007502750231652e-06,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033386230469,0.0,0.0,6.779736850148765e-06,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,3.216003460693173e-05,286.0807189941406,294.1499938964844,289.203369140625,288.532958984375,291.55975341796875,288.9192810058594,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.860105349915102e-05,8.580250399070619e-11,6.860096618765965e-05,-0.000156975351274,0.0,0.0,0.0,-0.000386410014471,60.0,1.0870732069015503,-0.0,-3.208550924949093e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,3.759792434721021e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,3.959249625040684e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,2.924291493400233e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,3.959244168072473e-06,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,1.878088187368121e-05,286.0809326171875,294.1499938964844,289.2198181152344,288.53741455078125,291.5595092773437,288.91973876953125,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.006207382190041e-05,5.010739045907542e-11,4.006202289019711e-05,-9.167125972453503e-05,0.0,0.0,0.0,-0.0002256580773973,60.0,0.8702786564826965,-0.0,-1.09422818028726e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,3.759792434721021e-06,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,3.959249625040684e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,2.924291493400233e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,3.959244168072473e-06,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,1.878088187368121e-05,286.0809326171875,294.1499938964844,289.2198181152344,288.53741455078125,291.5595092773437,288.91973876953125,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.006207382190041e-05,5.010739045907542e-11,4.006202289019711e-05,-9.167125972453503e-05,0.0,0.0,0.0,-0.0002256580773973,60.0,0.8702786564826965,-0.0,-1.09422818028726e-10,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,1.8027659507424687e-06,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,1.898402729239024e-06,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,1.4021553624843364e-06,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,1.8984002281285937e-06,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,9.005160791275557e-06,286.0809936523437,294.1499938964844,289.23321533203125,288.5406494140625,291.5594482421875,288.9198608398437,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.920944851008244e-05,2.402604504236905e-11,1.920942304423079e-05,-4.395547148305923e-05,0.0,0.0,0.0,-0.0001082012313418,60.0,0.6997808218002319,-0.0,-2.5156999747255604e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,1.8027659507424687e-06,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,1.898402729239024e-06,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,1.4021553624843364e-06,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,1.8984002281285937e-06,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,9.005160791275557e-06,286.0809936523437,294.1499938964844,289.23321533203125,288.5406494140625,291.5594482421875,288.9198608398437,284.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.920944851008244e-05,2.402604504236905e-11,1.920942304423079e-05,-4.395547148305923e-05,0.0,0.0,0.0,-0.0001082012313418,60.0,0.6997808218002319,-0.0,-2.5156999747255604e-11,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,8.378673896913824e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,8.823162715998478e-07,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,6.516765438391303e-07,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,8.823150778880517e-07,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,4.185307716397801e-06,286.0809936523437,294.1499938964844,289.2432556152344,288.54248046875,291.5594482421875,288.9198608398437,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.928051101975143e-06,1.1166643998361536e-11,8.928040188038722e-06,-2.042927917500492e-05,0.0,0.0,0.0,-5.02890907227993e-05,60.0,0.5879367589950562,-0.0,-5.434138816012846e-12,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,8.378673896913824e-07,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,8.823162715998478e-07,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,6.516765438391303e-07,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,8.823150778880517e-07,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,4.185307716397801e-06,286.0809936523437,294.1499938964844,289.2432556152344,288.54248046875,291.5594482421875,288.9198608398437,284.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.928051101975143e-06,1.1166643998361536e-11,8.928040188038722e-06,-2.042927917500492e-05,0.0,0.0,0.0,-5.02890907227993e-05,60.0,0.5879367589950562,-0.0,-5.434138816012846e-12,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,2.9036985438324336e-07,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,3.0577396614717145e-07,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,2.2584386272228585e-07,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,3.057735682432394e-07,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,1.4504528280667728e-06,286.0809936523437,294.1499938964844,289.2469177246094,288.5428466796875,291.5594482421875,288.9198608398437,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.0942812827561283e-06,3.870059654687008e-12,3.094277417403646e-06,-7.080248451529769e-06,0.0,0.0,0.0,-1.7429149011150002e-05,60.0,0.5277370810508728,-0.0,-6.526542544252334e-13,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,1.902934059216932e-07,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20953369140625,0.0,0.0,2.0038847026171425e-07,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261657714844,0.0,0.0,1.480064071301968e-07,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,2.0038820025547466e-07,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,9.505519074082258e-07,286.0809936523437,294.1499938964844,289.2496337890625,288.54278564453125,291.5594482421875,288.9198608398437,284.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.029953066085e-06,2.53836339968172e-12,2.0299505649745697e-06,-4.643492957256967e-06,0.0,0.0,0.0,-1.1433789040893316e-05,60.0,0.4925201833248138,-0.0,-2.803029076209329e-13,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,1.1440349112490368e-08,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,1.2047259190239856e-08,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,8.898075165575392e-09,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,1.2047243203028302e-08,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,5.7146728238421935e-08,286.0809326171875,294.1499938964844,289.2519836425781,288.5414123535156,291.5594482421875,288.9198608398437,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2193804366233962e-07,1.5248364365876704e-13,1.219379015537925e-07,-2.7899901056116505e-07,0.0,0.0,0.0,-6.86835846863687e-07,60.0,0.4210585951805115,-0.0,-1.0131148265080689e-15,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106628417969,0.0,0.0,1.1440349112490368e-08,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20947265625,0.0,0.0,1.2047259190239856e-08,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,8.898075165575392e-09,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,1.2047243203028302e-08,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,5.7146728238421935e-08,286.0809326171875,294.1499938964844,289.2519836425781,288.5414123535156,291.5594482421875,288.9198608398437,284.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2193804366233962e-07,1.5248364365876704e-13,1.219379015537925e-07,-2.7899901056116505e-07,0.0,0.0,0.0,-6.86835846863687e-07,60.0,0.4210585951805115,-0.0,-1.0131148265080689e-15,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,6.831051696520872e-11,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,7.193438900099379e-11,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,5.3130555510705335e-11,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,7.193429879537305e-11,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,3.41224076771951e-10,286.0788879394531,294.1499938964844,289.25,288.5382080078125,291.5599365234375,288.919189453125,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.34478866615262e-10,9.30069810535126e-16,7.344779229256915e-10,-1.6778012312812507e-09,0.0,0.0,0.0,-4.147295840084553e-09,60.0,0.3752578496932983,-0.0,-3.612062828649804e-20,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,6.831051696520872e-11,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,7.193438900099379e-11,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,5.3130555510705335e-11,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,7.193429879537305e-11,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016906738281,0.0,0.0,3.41224076771951e-10,286.0788879394531,294.1499938964844,289.25,288.5382080078125,291.5599365234375,288.919189453125,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.34478866615262e-10,9.30069810535126e-16,7.344779229256915e-10,-1.6778012312812507e-09,0.0,0.0,0.0,-4.147295840084553e-09,60.0,0.3752578496932983,-0.0,-3.612062828649804e-20,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.244384765625,288.53271484375,291.5599365234375,288.919189453125,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054014352204537e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.340808242559433,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.244384765625,288.53271484375,291.5599365234375,288.919189453125,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054014352204537e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.340808242559433,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.2362060546875,288.5246887207031,291.5599365234375,288.919189453125,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.3127893209457397,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.2362060546875,288.5246887207031,291.5599365234375,288.919189453125,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.3127893209457397,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.231201171875,288.5198059082031,291.5599365234375,288.919189453125,284.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.300119936466217,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.22564697265625,288.51434326171875,291.5599365234375,288.919189453125,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2882381379604339,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.212890625,288.5018615722656,291.5599365234375,288.919189453125,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2663228213787079,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
