time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158880,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.212890625,288.5018615722656,291.5599365234375,288.919189453125,284.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2663228213787079,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1981506347656,288.4874267578125,291.5599365234375,288.919189453125,284.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2466288059949875,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1981506347656,288.4874267578125,291.5599365234375,288.919189453125,284.971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2466288059949875,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.181640625,288.4712219238281,291.5599365234375,288.919189453125,284.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2288175970315933,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.181640625,288.4712219238281,291.5599365234375,288.919189453125,284.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2288175970315933,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1634826660156,288.4534606933594,291.5599365234375,288.919189453125,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2126370966434478,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1634826660156,288.4534606933594,291.5599365234375,288.919189453125,284.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2126370966434478,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1539001464844,288.4440612792969,291.5599365234375,288.919189453125,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.2050954848527908,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1439514160156,288.434326171875,291.5599365234375,288.919189453125,284.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1978947967290878,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1231994628906,288.4139709472656,291.5599365234375,288.919189453125,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1841283440589904,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1231994628906,288.4139709472656,291.5599365234375,288.919189453125,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1841283440589904,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1014099121094,288.39263916015625,291.5599365234375,288.919189453125,284.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1714653819799423,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1014099121094,288.39263916015625,291.5599365234375,288.919189453125,284.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1714653819799423,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.0788269042969,288.3705139160156,291.5599365234375,288.919189453125,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.159805953502655,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.0788269042969,288.3705139160156,291.5599365234375,288.919189453125,284.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.159805953502655,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.0555725097656,288.3477478027344,291.5599365234375,288.919189453125,284.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1490654647350311,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.0555725097656,288.3477478027344,291.5599365234375,288.919189453125,284.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1490654647350311,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.0437927246094,288.336181640625,291.5599365234375,288.919189453125,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1439840197563171,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.0318908691406,288.3245544433594,291.5599365234375,288.919189453125,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1390961408615112,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.00799560546875,288.3011169433594,291.5599365234375,288.919189453125,284.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1298359930515289,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.00799560546875,288.3011169433594,291.5599365234375,288.919189453125,284.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1298359930515289,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.9840087890625,288.2776184082031,291.5599365234375,288.919189453125,284.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1212509423494339,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.9840087890625,288.2776184082031,291.5599365234375,288.919189453125,284.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1212509423494339,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.9601745605469,288.2542724609375,291.5599365234375,288.919189453125,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1132840663194656,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.9601745605469,288.2542724609375,291.5599365234375,288.919189453125,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1132840663194656,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.9366760253906,288.23126220703125,291.5599365234375,288.919189453125,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1058905273675918,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.9366760253906,288.23126220703125,291.5599365234375,288.919189453125,284.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.1058905273675918,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,5.116892695146424e-13,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,5.388343850970534e-13,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,3.9798169642647763e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,5.388336803656413e-13,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,2.5559855881124305e-12,286.078857421875,294.1499938964844,288.9251403808594,288.2199401855469,291.5599365234375,288.919189453125,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,2.113294131703136e-12,1.1631106534296942e-17,-2.1133056242461645e-12,2.0007660892634732e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1023994162678718,-0.0,-2.0267154052839512e-24,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.9137268066406,288.208740234375,291.5599365234375,288.919189453125,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0990315526723861,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.8914794921875,288.1869506835937,291.5599365234375,288.919189453125,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0926495343446731,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.8914794921875,288.1869506835937,291.5599365234375,288.919189453125,284.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0926495343446731,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,-2.558446347573212e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,-2.694171925485267e-13,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,-1.9899084821323881e-13,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,-2.6941684018282064e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,-1.2779927940562152e-12,286.078857421875,294.1499938964844,288.8701477050781,288.16607666015625,291.5599365234375,288.919189453125,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.091836883368896e-13,1.2435600891370089e-17,7.091712742220146e-13,9.075257906276949e-13,0.0,0.0,0.0,0.0,60.0,0.0867158770561218,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,-2.558446347573212e-13,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,-2.694171925485267e-13,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,-1.9899084821323881e-13,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,-2.6941684018282064e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,-1.2779927940562152e-12,286.078857421875,294.1499938964844,288.8701477050781,288.16607666015625,291.5599365234375,288.919189453125,284.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-7.091836883368896e-13,1.2435600891370089e-17,7.091712742220146e-13,9.075257906276949e-13,0.0,0.0,0.0,0.0,60.0,0.0867158770561218,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.8499450683594,288.1462707519531,291.5599365234375,288.919189453125,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0811914876103401,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.8499450683594,288.1462707519531,291.5599365234375,288.919189453125,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0811914876103401,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,-2.558446347573212e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,-2.694171925485267e-13,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,-1.9899084821323881e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,-2.6941684018282064e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,-1.2779927940562152e-12,286.078857421875,294.1499938964844,288.8310241699219,288.12774658203125,291.5599365234375,288.919189453125,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.364689820165024e-12,1.5095333149404734e-17,3.3646746413346085e-12,-3.42945485377888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0760546848177909,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,-2.558446347573212e-13,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,-2.694171925485267e-13,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,-1.9899084821323881e-13,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,-2.6941684018282064e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,-1.2779927940562152e-12,286.078857421875,294.1499938964844,288.8310241699219,288.12774658203125,291.5599365234375,288.919189453125,284.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.364689820165024e-12,1.5095333149404734e-17,3.3646746413346085e-12,-3.42945485377888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0760546848177909,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.8221435546875,288.1190185546875,291.5599365234375,288.919189453125,284.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,2.057636830019028e-12,1.1012693900643109e-17,-2.057647888881187e-12,1.8815532899091325e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0736765265464782,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.8136291503906,288.1106872558594,291.5599365234375,288.919189453125,284.994140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054014352204537e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0713871717453002,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.79791259765625,288.0953063964844,291.5599365234375,288.919189453125,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0669789761304855,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.79791259765625,288.0953063964844,291.5599365234375,288.919189453125,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0669789761304855,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7840881347656,288.0817565917969,291.5599365234375,288.919189453125,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0629067793488502,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
