time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161400,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7840881347656,288.0817565917969,291.5599365234375,288.919189453125,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0629067793488502,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7723388671875,288.0702209472656,291.5599365234375,288.919189453125,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0591232292354106,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7723388671875,288.0702209472656,291.5599365234375,288.919189453125,284.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0591232292354106,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7628479003906,288.0609436035156,291.5599365234375,288.919189453125,284.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.05558942258358,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7628479003906,288.0609436035156,291.5599365234375,288.919189453125,284.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.05558942258358,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,-2.558446347573212e-13,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,-2.694171925485267e-13,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,-1.9899084821323881e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,-2.6941684018282064e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,-1.2779927940562152e-12,286.078857421875,294.1499938964844,288.759033203125,288.05718994140625,291.5599365234375,288.919189453125,284.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.364689820165024e-12,1.5095333149404734e-17,3.3646746413346085e-12,-3.42945485377888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0539327301084995,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7558288574219,288.0540771484375,291.5599365234375,288.919189453125,284.9968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0523078143596649,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.7514953613281,288.0498352050781,291.5599365234375,288.919189453125,284.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672426158677754e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0491537787020206,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.7514953613281,288.0498352050781,291.5599365234375,288.919189453125,284.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672426158677754e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0491537787020206,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.75,288.0483703613281,291.5599365234375,288.919189453125,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0462018623948097,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.75,288.0483703613281,291.5599365234375,288.919189453125,284.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0462018623948097,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7506103515625,288.0489501953125,291.5599365234375,288.919189453125,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0434307493269443,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7506103515625,288.0489501953125,291.5599365234375,288.919189453125,284.9981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0434307493269443,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.75250244140625,288.0508117675781,291.5599365234375,288.919189453125,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0408654287457466,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.75250244140625,288.0508117675781,291.5599365234375,288.919189453125,284.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0408654287457466,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.75396728515625,288.05224609375,291.5599365234375,288.919189453125,284.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,2.057636830019028e-12,1.1012693073462498e-17,-2.057647888881187e-12,1.8815532899091325e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0396674647927284,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7558288574219,288.0540466308594,291.5599365234375,288.919189453125,284.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0385050065815448,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7606811523437,288.0588073730469,291.5599365234375,288.919189453125,284.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401269784331e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0362146459519863,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7606811523437,288.0588073730469,291.5599365234375,288.919189453125,284.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401269784331e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0362146459519863,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7672119140625,288.0652160644531,291.5599365234375,288.919189453125,284.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0340682566165924,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7672119140625,288.0652160644531,291.5599365234375,288.919189453125,284.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0340682566165924,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.7713317871094,288.0692443847656,291.5599365234375,288.919189453125,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0330223888158798,-0.0,-1.551185760477604e-35,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.77557373046875,288.0733947753906,291.5599365234375,288.919189453125,284.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054013525023922e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0320570655167102,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.78582763671875,288.0834655761719,291.5599365234375,288.919189453125,285.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672426158677754e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0301503296941518,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.78582763671875,288.0834655761719,291.5599365234375,288.919189453125,285.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672426158677754e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0301503296941518,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,-2.558446347573212e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,-2.694171925485267e-13,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,-1.9899084821323881e-13,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,-2.6941684018282064e-13,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,-1.2779927940562152e-12,286.078857421875,294.1499938964844,288.791748046875,288.0892639160156,291.5599365234375,288.919189453125,285.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.364689820165024e-12,1.5095333149404734e-17,3.3646746413346085e-12,-3.42945485377888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0292558316141366,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,-2.558446347573212e-13,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,-2.694171925485267e-13,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,-1.9899084821323881e-13,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,-2.6941684018282064e-13,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,-1.2779927940562152e-12,286.078857421875,294.1499938964844,288.7981872558594,288.0955505371094,291.5599365234375,288.919189453125,285.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.364689820165024e-12,1.5095333149404734e-17,3.3646746413346085e-12,-3.42945485377888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0283771716058254,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.8127136230469,288.1097717285156,291.5599365234375,288.919189453125,285.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672426985858368e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0266699120402336,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.8127136230469,288.1097717285156,291.5599365234375,288.919189453125,285.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672426985858368e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0266699120402336,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.8295288085937,288.12628173828125,291.5599365234375,288.919189453125,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672426985858368e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0250817388296127,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.8295288085937,288.12628173828125,291.5599365234375,288.919189453125,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672426985858368e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0250817388296127,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.84881591796875,288.1451721191406,291.5599365234375,288.919189453125,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.367242781303898e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.023586381226778,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.84881591796875,288.1451721191406,291.5599365234375,288.919189453125,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.367242781303898e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.023586381226778,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.8706970214844,288.1665954589844,291.5599365234375,288.919189453125,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.02217797935009,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.8706970214844,288.1665954589844,291.5599365234375,288.919189453125,285.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.02217797935009,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.88262939453125,288.17828369140625,291.5599365234375,288.919189453125,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.367242781303898e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0215202346444129,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.8952331542969,288.1906433105469,291.5599365234375,288.919189453125,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.3090325184809144e-12,1.571374661023918e-17,3.3090169059696306e-12,-5.110931643181882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0208747424185276,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.9226379394531,288.2174987792969,291.5599365234375,288.919189453125,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.367242781303898e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0196061432361602,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.9226379394531,288.2174987792969,291.5599365234375,288.919189453125,285.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.367242781303898e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0196061432361602,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.9529724121094,288.2472229003906,291.5599365234375,288.919189453125,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0184320919215679,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,288.9529724121094,288.2472229003906,291.5599365234375,288.919189453125,285.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0184320919215679,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
