time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163860,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.97265625,288.2664794921875,291.5599365234375,288.919189453125,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672428640219593e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0177683718502521,-0.0,-5.066709627119356e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,288.9864196777344,288.27996826171875,291.5599365234375,288.919189453125,285.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672428640219593e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0173259284347295,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.0230407714844,288.3158569335937,291.5599365234375,288.919189453125,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401600656576e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0162859205156564,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.0230407714844,288.3158569335937,291.5599365234375,288.919189453125,285.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401600656576e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0162859205156564,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.0426025390625,288.33502197265625,291.5599365234375,288.919189453125,285.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401600656576e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0158021841198205,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,289.0630187988281,288.35504150390625,291.5599365234375,288.919189453125,285.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,2.057636830019028e-12,1.1012695555004337e-17,-2.057647888881187e-12,1.8815532899091325e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015329398214817,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,289.1064758300781,288.3976135253906,291.5599365234375,288.919189453125,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672428640219593e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0144051779061555,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,289.1064758300781,288.3976135253906,291.5599365234375,288.919189453125,285.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672428640219593e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0144051779061555,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1535339355469,288.4436950683594,291.5599365234375,288.919189453125,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401600656576e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0135327838361263,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.1535339355469,288.4436950683594,291.5599365234375,288.919189453125,285.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401600656576e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0135327838361263,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.2043151855469,288.4934387207031,291.5599365234375,288.919189453125,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401600656576e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0127132181078195,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.2043151855469,288.4934387207031,291.5599365234375,288.919189453125,285.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401600656576e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0127132181078195,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.2589111328125,288.5469665527344,291.5599365234375,288.919189453125,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401600656576e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0119442278519272,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.2589111328125,288.5469665527344,291.5599365234375,288.919189453125,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.305401600656576e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0119442278519272,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,2.558446347573212e-13,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,2.694171925485267e-13,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,1.9899084821323881e-13,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,2.6941684018282064e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,1.2779927940562152e-12,286.078857421875,294.1499938964844,289.2877197265625,288.5751647949219,291.5599365234375,288.919189453125,285.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-5.978693018091068e-13,1.3672428640219593e-17,5.97855640861733e-13,-2.455427571337876e-12,0.0,0.0,0.0,0.0,60.0,0.0115900849923491,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.3175354003906,288.6043701171875,291.5599365234375,288.919189453125,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3090325184809144e-12,1.5713748264600404e-17,3.3090169059696306e-12,-5.110931643181882e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0112397354096174,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.3802490234375,288.6658020019531,291.5599365234375,288.919189453125,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0105447713285684,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.3802490234375,288.6658020019531,291.5599365234375,288.919189453125,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0105447713285684,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.4472045898437,288.7314147949219,291.5599365234375,288.919189453125,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0099086770787835,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.4472045898437,288.7314147949219,291.5599365234375,288.919189453125,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0099086770787835,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.4952087402344,288.7784423828125,291.5599365234375,288.919189453125,285.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0094969766214489,-0.0,-2.444650504485927e-36,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.5185241699219,288.80126953125,291.5599365234375,288.919189453125,285.0030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054015179385149e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0093032475560903,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,-2.558446347573212e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,-2.694171925485267e-13,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,-1.9899084821323881e-13,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,-2.6941684018282064e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,-1.2779927940562152e-12,286.078857421875,294.1499938964844,289.5943298339844,288.87554931640625,291.5599365234375,288.919189453125,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.364689820165024e-12,1.509533480376596e-17,3.3646746413346085e-12,-3.42945485377888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0087439268827438,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,-2.558446347573212e-13,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,-2.694171925485267e-13,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,-1.9899084821323881e-13,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,-2.6941684018282064e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,-1.2779927940562152e-12,286.078857421875,294.1499938964844,289.5943298339844,288.87554931640625,291.5599365234375,288.919189453125,285.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.364689820165024e-12,1.509533480376596e-17,3.3646746413346085e-12,-3.42945485377888e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0087439268827438,-0.0,-5.066788513209878e-25,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.63397216796875,288.9143981933594,291.5599365234375,288.919189453125,285.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054014352204537e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0084765898063778,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.6747741699219,288.954345703125,291.5599365234375,288.919189453125,285.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054014352204537e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0082277292385697,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.75994873046875,289.0378112792969,291.5599365234375,288.919189453125,285.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054014352204537e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.007724960334599,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,0.0,286.078857421875,294.1499938964844,289.75994873046875,289.0378112792969,291.5599365234375,288.919189453125,285.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054014352204537e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.007724960334599,-0.0,-0.0,0.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.050000000745058,0.0,298.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.050000000745058,0.0,298.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.050000000745058,0.0,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.050000000745058,0.0,298.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.0,0.050000000745058,0.0,286.078857421875,290.2820129394531,289.8500061035156,289.12603759765625,291.5599365234375,288.919189453125,285.0033569335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054014352204537e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0072568389587104,-0.0,-0.0,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.0,0.050000000745058,0.0,298.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.050000000745058,0.0,298.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.050000000745058,0.0,298.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.050000000745058,0.0,298.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.0,0.050000000745058,0.0,286.078857421875,290.2820129394531,289.8500061035156,289.12603759765625,291.5599365234375,288.919189453125,285.0033569335937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.53526495072998e-13,1.3054014352204537e-17,6.535134304368195e-13,-7.739508361449825e-13,0.0,0.0,0.0,0.0,60.0,0.0072568389587104,-0.0,-0.0,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.6328672766685486,0.050000000745058,0.0407198294997215,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.6328672766685486,0.050000000745058,0.0428799577057361,298.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.6328672766685486,0.050000000745058,0.0316709987819194,298.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.6328672766685486,0.050000000745058,0.0428799465298652,298.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.6328672766685486,0.050000000745058,0.2034038454294204,285.2233581542969,290.22418212890625,289.8966369628906,289.1712646484375,295.48150634765625,296.5733947753906,285.1836242675781,1.0,0.1097028329968452,0.0814996361732482,0.0814996361732482,1.0,1.0,-0.4339772164821625,0.0004400017205625,0.4335372149944305,-0.1318813115358352,0.0,0.0,0.0,10.219332695007324,60.0,1352.849853515625,0.0,12.242714881896973,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.631331205368042,0.050000000745058,0.0452381521463394,298.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.631331205368042,0.050000000745058,0.0476379506289958,298.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74737548828125,0.631331205368042,0.050000000745058,0.0351852290332317,298.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.631331205368042,0.050000000745058,0.0476379506289958,298.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.631331205368042,0.050000000745058,0.2259739190340042,285.8337097167969,290.1654663085937,289.9440002441406,289.2161865234375,295.9747619628906,298.4689636230469,286.5550537109375,1.0,0.1210858449339866,0.1629992723464965,0.1629992723464965,1.0,1.0,-0.4819906651973724,0.0165157169103622,0.465474933385849,-0.127436101436615,0.0,0.0,0.0,12.504528999328612,60.0,2738.227294921875,0.0,16.679859161376953,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.0456805825233459,298.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.048103854060173,298.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.0355293415486812,298.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.048103854060173,298.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.2281839698553085,288.2354736328125,290.04547119140625,290.0407409667969,289.30523681640625,296.0144348144531,298.56060791015625,288.6726989746094,1.0,0.1405875384807586,0.3259985446929931,0.3259985446929931,1.0,1.0,-0.4867359399795532,0.0614379048347473,0.4252980351448059,-0.0838748887181282,0.0,0.0,0.0,20.02984619140625,60.0,2671.295166015625,0.0,23.1857852935791,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.0456805825233459,298.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.048103854060173,298.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.0355293415486812,298.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.048103854060173,298.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.13885498046875,0.5709238648414612,0.050000000745058,0.2281839698553085,288.2354736328125,290.04547119140625,290.0407409667969,289.30523681640625,296.0144348144531,298.56060791015625,288.6726989746094,1.0,0.1405875384807586,0.3259985446929931,0.3259985446929931,1.0,1.0,-0.4867359399795532,0.0614379048347473,0.4252980351448059,-0.0838748887181282,0.0,0.0,0.0,20.02984619140625,60.0,2671.295166015625,0.0,23.1857852935791,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759216308594,0.5491941571235657,0.050000000745058,0.0458182692527771,298.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759216308594,0.5491941571235657,0.050000000745058,0.0482488460838794,298.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759216308594,0.5491941571235657,0.050000000745058,0.0356364324688911,298.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759216308594,0.5491941571235657,0.050000000745058,0.0482488460838794,298.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9759216308594,0.5491941571235657,0.050000000745058,0.2288717478513717,289.0547790527344,289.9842529296875,290.0901184082031,289.3493347167969,296.0543212890625,298.5995483398437,289.43707275390625,1.0,0.1489747017621994,0.4074981808662414,0.4074981808662414,1.0,1.0,-0.4882035851478576,0.0995236039161682,0.3886800110340118,-0.04631919413805,0.0,0.0,0.0,23.70177459716797,60.0,2436.69287109375,0.0,26.33227729797364,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.5324293971061707,0.050000000745058,0.0459494702517986,298.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.5324293971061707,0.050000000745058,0.0483870021998882,298.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.5324293971061707,0.050000000745058,0.0357384756207466,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.5324293971061707,0.050000000745058,0.0483870021998882,298.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.5324293971061707,0.050000000745058,0.2295271158218383,289.7890625,289.9222717285156,290.1401062011719,289.3931884765625,296.0082702636719,298.6022033691406,290.1399230957031,1.0,0.1565202325582504,0.5259985327720642,0.5259985327720642,0.998534858226776,1.0,-0.4896010756492615,0.1549974530935287,0.3346036076545715,0.0085717281326651,0.0,0.0,0.0,27.2175235748291,60.0,2198.717529296875,0.0,29.35609245300293,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150756835937,0.5172947645187378,0.050000000745058,0.0460977368056774,298.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150756835937,0.5172947645187378,0.050000000745058,0.0485431365668773,298.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150756835937,0.5172947645187378,0.050000000745058,0.0358537957072258,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150756835937,0.5172947645187378,0.050000000745058,0.0485431365668773,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150756835937,0.5172947645187378,0.050000000745058,0.2302677482366562,290.5759582519531,289.84637451171875,290.2013244628906,289.4457702636719,295.30926513671875,298.5619812011719,290.8599853515625,1.0,0.1645984947681427,0.6691773533821106,0.6691773533821106,0.9967646598815918,1.0,-0.4911808371543884,0.1961594969034195,0.2950213551521301,0.049173392355442,0.0,0.0,0.0,31.18766212463379,60.0,1783.9366455078125,-0.0,32.79823684692383,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9459228515625,0.5096344351768494,0.050000000745058,0.0461882762610912,298.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9459228515625,0.5096344351768494,0.050000000745058,0.0486384816467762,298.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9459228515625,0.5096344351768494,0.050000000745058,0.0359242148697376,298.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9459228515625,0.5096344351768494,0.050000000745058,0.0486384816467762,298.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9459228515625,0.5096344351768494,0.050000000745058,0.2307200133800506,290.9971008300781,289.7960510253906,290.24188232421875,289.47998046875,295.0733337402344,298.5301818847656,291.23419189453125,1.0,0.1693296879529953,0.7629992961883545,0.7629992961883545,0.9956046342849731,1.0,-0.4921454787254333,0.2072203457355499,0.2849251329898834,0.0599535405635833,0.0,0.0,0.0,33.61017990112305,60.0,1531.448974609375,-0.0,34.91366958618164,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.499524176120758,0.050000000745058,0.0463289245963096,298.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.499524176120758,0.050000000745058,0.0487865880131721,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.499524176120758,0.050000000745058,0.0360336080193519,298.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.499524176120758,0.050000000745058,0.0487865880131721,298.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.499524176120758,0.050000000745058,0.2314225733280182,291.5859375,289.7098388671875,290.3114318847656,289.5375671386719,294.9404296875,298.49169921875,291.78619384765625,1.0,0.1764091849327087,0.921994924545288,0.921994924545288,0.9936388731002808,1.0,-0.4936442971229553,0.2144187241792678,0.2792255580425262,0.0667587667703628,0.0,0.0,0.0,37.37206268310547,60.0,1228.1170654296875,-0.0,38.217864990234375,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
