time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166200,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070983886719,0.4955248534679413,0.050000000745058,0.0463920272886753,298.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070983886719,0.4955248534679413,0.050000000745058,0.0488530360162258,298.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070983886719,0.4955248534679413,0.050000000745058,0.0360826887190341,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070983886719,0.4955248534679413,0.050000000745058,0.0488530360162258,298.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8070983886719,0.4955248534679413,0.050000000745058,0.2317377775907516,291.845458984375,289.6670837402344,290.3459167480469,289.5656433105469,294.9236145019531,298.4789123535156,292.0344543457031,1.0,0.1794874519109726,1.0,1.0,0.9926744103431702,1.0,-0.4943166673183441,0.2158943712711334,0.2784222960472107,0.0680659264326095,0.0,0.0,0.0,39.05960464477539,60.0,1117.9879150390625,-0.0,39.70698928833008,1.0,281.33941650390625,283.65582275390625,293.7663269042969,295.41326904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0228728450619992e-21,5.114364225309996e-22,5.11436372043902e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.4879024922847748,0.050000000745058,0.0465233214199543,298.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.4879024922847748,0.050000000745058,0.0489912964403629,298.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.4879024922847748,0.050000000745058,0.0361848063766956,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.4879024922847748,0.050000000745058,0.0489912964403629,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5140380859375,0.4879024922847748,0.050000000745058,0.2323936223983764,290.2409362792969,289.5673217773437,290.42633056640625,289.6299743652344,294.7518920898437,298.4579162597656,288.267333984375,1.0,0.1857254058122635,1.0,1.0,0.6909013986587524,1.0,-0.4957157075405121,0.2330753803253173,0.2626403272151947,0.0848331749439239,0.9652338027954102,0.9652338027954102,0.0,42.57272338867188,60.0,9801.447265625,-0.0,42.822872161865234,1.0,281.8362121582031,289.29205322265625,294.93072509765625,295.942626953125,293.1499938964844,293.1499938964844,283.1499938964844,1048.29736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093789219856262,1.0,0.0,0.0,0.6807452440261841,0.6807471513748169,3.475804888353196e-08,4.255313873291016,4.255304336547852,9.876170224742964e-06,0.0,0.0,-0.0,5102.03076171875,0.0,14.7449951171875,1893.9632568359373,0.0,131.2334747314453,0.2087941020727157,1.0,0.0,3.0,1.0,0.0
18166320,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818603515625,0.4858535230159759,0.050000000745058,0.0465605519711971,298.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818603515625,0.4858535230159759,0.050000000745058,0.0490305013954639,298.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818603515625,0.4858535230159759,0.050000000745058,0.0362137630581855,298.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818603515625,0.4858535230159759,0.050000000745058,0.0490305013954639,298.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7818603515625,0.4858535230159759,0.050000000745058,0.2325795888900756,288.4456481933594,289.1657409667969,290.45196533203125,289.650146484375,294.4998474121094,298.4487609863281,286.9239807128906,1.0,0.1874629855155944,1.0,1.0,0.595604658126831,1.0,-0.4961123764514923,0.2552063763141632,0.2409060001373291,0.1067696958780288,5.551115123125783e-17,5.551115123125783e-17,0.0,43.571170806884766,48.0,6975.82080078125,-0.0,43.71417999267578,1.0,282.0299377441406,286.9755249023437,294.829833984375,295.9196472167969,293.1499938964844,293.1499938964844,283.1499938964844,9176.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056262671947479,1.0,0.0,0.0,0.4390422999858856,0.439044713973999,1.3169358936693245e-08,4.263876438140869,4.263866424560547,9.8033951871912e-06,0.0,0.0,-0.0,2762.025390625,0.0,15.905356407165527,1895.157470703125,0.0,285.6735534667969,0.216378167271614,1.0,0.0,3.0,1.0,0.0
18166380,298.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.4838622510433197,0.050000000745058,0.0465972125530242,298.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.4838622510433197,0.050000000745058,0.0490691065788269,298.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.4838622510433197,0.050000000745058,0.03624227643013,298.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.4838622510433197,0.050000000745058,0.0490691065788269,298.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9428405761719,0.4838622510433197,0.050000000745058,0.232762724161148,286.8504943847656,289.1044311523437,290.5057678222656,289.69195556640625,293.0984191894531,298.4234313964844,286.8914794921875,1.0,0.1888856291770935,1.0,1.0,0.3969677984714508,1.0,-0.4965031445026397,0.3608924150466919,0.1356107294559478,0.2118896245956421,5.551115123125783e-17,5.551115123125783e-17,0.0,44.56589126586914,48.0,3416.6591796875,-0.0,44.61704254150391,1.0,282.1024169921875,286.6845092773437,293.92333984375,294.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,13807.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851636588573456,1.0,0.0,0.0,0.0050781918689608,0.2186223268508911,9.637227127434755e-11,4.265860557556152,4.26585054397583,9.786471309780607e-06,0.0,0.0,-0.0,311.22613525390625,0.0,9.156661987304688,1895.428466796875,0.0,463.4475708007813,0.2254055291414261,1.0,0.0,3.0,1.0,0.0
18166440,298.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351928710937,0.4836786687374115,0.050000000745058,0.0466006025671958,298.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351928710937,0.4836786687374115,0.050000000745058,0.0490726791322231,298.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351928710937,0.4836786687374115,0.050000000745058,0.0362449139356613,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351928710937,0.4836786687374115,0.050000000745058,0.0490726791322231,298.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351928710937,0.4836786687374115,0.050000000745058,0.2327796518802642,287.172119140625,288.68365478515625,290.5599365234375,289.7334289550781,291.3900756835937,298.39898681640625,287.4301452636719,1.0,0.1889346987009048,1.0,1.0,0.1985348910093307,1.0,-0.4965395927429199,0.4606649577617645,0.0358746461570262,0.3111937344074249,5.551115123125783e-17,5.551115123125783e-17,0.0,44.671142578125,36.0,2508.190673828125,-0.0,44.72830581665039,1.0,282.10235595703125,286.6866760253906,293.01904296875,293.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,14559.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642368257045746,1.0,0.0,0.0,1.2309354133321904e-05,0.3412700295448303,2.334255293397203e-13,4.265923023223877,4.265913009643555,9.785940164874772e-06,0.0,0.0,-0.0,3.6584264307748526e-05,0.0,15.27712631225586,1895.4368896484373,0.0,408.5087585449219,0.2393534630537033,1.0,0.0,3.0,1.0,0.0
18166500,298.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.4849109947681427,0.050000000745058,0.0465778410434722,298.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.4849109947681427,0.050000000745058,0.0490487106144428,298.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.4849109947681427,0.050000000745058,0.036227211356163,298.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.4849109947681427,0.050000000745058,0.0490487106144428,298.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6261291503906,0.4849109947681427,0.050000000745058,0.2326659560203552,287.6733703613281,288.6268615722656,290.61456298828125,289.7746276855469,290.64971923828125,298.3792724609375,287.90496826171875,1.0,0.1877499371767044,1.0,1.0,0.0,1.0,-0.4962973296642303,0.496295303106308,2.0215502445353195e-06,0.34671351313591,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06806182861328,36.0,1891.7657470703125,-0.0,44.197540283203125,1.0,282.102294921875,286.6866760253906,292.4021301269531,292.7315979003906,293.1499938964844,293.1499938964844,283.1499938964844,15361.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915117979049682,1.0,0.0,0.0,1.3652362213179003e-05,0.4034195840358734,2.588892370879864e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.589030166040175e-05,0.0,19.224184036254883,1895.4371337890625,0.0,261.0199890136719,0.2497145235538482,1.0,0.0,3.0,1.0,0.0
18166560,298.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.4873799383640289,0.050000000745058,0.0465327389538288,298.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.4873799383640289,0.050000000745058,0.0490012168884277,298.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.4873799383640289,0.050000000745058,0.0361921302974224,298.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.4873799383640289,0.050000000745058,0.0490012168884277,298.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.4873799383640289,0.050000000745058,0.2324406653642654,288.1221008300781,288.2215881347656,290.6695861816406,289.81549072265625,290.9261779785156,298.3642272949219,288.3329772949219,1.0,0.1854817867279052,1.0,1.0,0.1996539533138275,1.0,-0.4958186149597168,0.4665832221508026,0.0292353983968496,0.317266434431076,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85757827758789,25.0,1524.1783447265625,-0.0,43.114845275878906,1.0,282.1022644042969,286.6866760253906,292.0277404785156,292.2275085449219,293.1499938964844,293.1499938964844,283.1499938964844,16029.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290140688419342,1.0,0.0,0.0,1.423549201717833e-05,0.4436651468276977,2.69947096360329e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.547159576555714e-05,0.0,22.18778419494629,1895.4371337890625,0.0,77.37303161621094,0.2574183046817779,1.0,0.0,3.0,1.0,0.0
18166620,298.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7153625488281,0.5012456178665161,0.050000000745058,0.0463029332458972,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7153625488281,0.5012456178665161,0.050000000745058,0.0487592183053493,298.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8019104003906,0.7280000448226929,0.1804032921791076,0.1004409417510032,298.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7153625488281,0.5012456178665161,0.050000000745058,0.0487592183053493,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7153625488281,0.5012456178665161,0.050000000745058,0.2312927395105362,288.7695007324219,288.1445007324219,290.7516174316406,289.8753662109375,293.1442565917969,298.3485412597656,289.0010681152344,1.0,0.1815862953662872,1.0,1.0,0.4947226941585541,1.0,-0.5705592036247253,0.3601096272468567,0.2104495912790298,0.1940049529075622,5.551115123125783e-17,5.551115123125783e-17,0.0,37.28506851196289,25.0,1517.81103515625,-0.0,46.769527435302734,1.0,282.1021728515625,286.6866455078125,291.8876037597656,291.95379638671875,293.1499938964844,293.1499938964844,283.1499938964844,16781.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1404168605804443,1.0,0.0,0.0,1.4904052477504592e-05,0.4764743745326996,2.8262499762385374e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5315064451424405e-05,0.0,25.053688049316406,1895.4371337890625,0.0,0.0,0.2649980187416076,1.0,0.0,3.0,1.0,0.0
18166680,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955444335937,0.5068641901016235,0.050000000745058,0.0462239310145378,298.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955444335937,0.5068641901016235,0.050000000745058,0.0486760251224041,298.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1240234375,0.7821785807609558,0.1799347847700119,0.1213951557874679,298.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955444335937,0.5068641901016235,0.050000000745058,0.0486760251224041,298.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955444335937,0.5068641901016235,0.050000000745058,0.2308981120586395,289.0691833496094,287.7801513671875,290.78076171875,289.8963317871094,294.0694885253906,298.3262634277344,289.33111572265625,1.0,0.180100604891777,1.0,1.0,0.5989618301391602,1.0,-0.5950493812561035,0.313626617193222,0.2814227342605591,0.1429532766342163,5.551115123125783e-17,5.551115123125783e-17,0.0,35.3780517578125,25.0,1727.6947021484375,-0.0,47.78977584838867,1.0,282.1021423339844,286.6866455078125,291.82623291015625,291.8894958496094,293.1499938964844,293.1499938964844,283.1499938964844,16985.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0783773213624954,1.0,0.0,0.0,1.508490095147863e-05,0.4831980168819427,2.860544104105883e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.524679777910933e-05,0.0,25.734519958496094,1895.4371337890625,0.0,0.0,0.2668482363224029,1.0,0.0,3.0,1.0,0.0
18166740,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.5339097380638123,0.1575549840927124,0.0459360107779502,298.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8798217773437,0.7699196338653564,0.1605993062257766,0.1364990174770355,298.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.793701171875,0.8314792513847351,0.1812042742967605,0.1271359324455261,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.5339097380638123,0.050000000745058,0.0483728311955928,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.5339097380638123,0.050000000745058,0.2294598966836929,287.9794616699219,287.6972961425781,290.8794250488281,289.9662170410156,295.017822265625,298.2406921386719,287.129638671875,1.0,0.1783421337604522,1.0,1.0,0.9492987394332886,1.0,-0.7048874497413635,0.3060910403728485,0.398796409368515,0.1142864972352981,5.551115123125783e-17,5.551115123125783e-17,0.0,28.66823959350586,25.0,8465.591796875,-0.0,54.26432418823242,1.0,282.6329040527344,287.01824951171875,292.4736328125,293.09063720703125,293.1499938964844,293.1499938964844,283.1499938964844,20186.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.549140214920044,0.5813356041908264,2.0121481369983485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3118.572021484375,0.0,42.63887023925781,1895.4371337890625,0.0,0.0,0.2991669476032257,1.0,0.0,3.0,1.0,0.0
18166800,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7191467285156,0.6372877955436707,0.1585516780614853,0.0698424726724624,298.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3449401855469,0.8002235889434814,0.1597810089588165,0.1451463997364044,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3051452636719,0.8451966047286987,0.1811133474111557,0.1271841675043106,298.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972717285156,0.5449849963188171,0.050000000745058,0.0482800267636776,298.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7972717285156,0.5449849963188171,0.050000000745058,0.2290196716785431,287.43426513671875,287.3599548339844,290.8932800292969,289.9759216308594,295.036376953125,298.2256774902344,287.0565490722656,1.0,0.1786619126796722,1.0,1.0,0.9982697367668152,1.0,-0.7433070540428162,0.3212722837924957,0.4220347702503204,0.1214610114693641,5.551115123125783e-17,5.551115123125783e-17,0.0,26.673572540283203,43.0,5454.94384765625,-0.0,57.05068206787109,1.0,282.65643310546875,286.82379150390625,292.6317749023437,293.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,22517.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2292632460594177,0.3080259263515472,4.6916310836309094e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.52099609375,0.0,21.962135314941406,1895.4371337890625,0.0,0.0,0.2884294092655182,1.0,0.0,3.0,1.0,0.0
18166860,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5316162109375,0.8855832815170288,0.157993197441101,0.0960589423775672,298.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311889648437,0.8855832815170288,0.1634474545717239,0.1011546850204467,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318603515625,0.8855832815170288,0.1962639391422271,0.0747125148773193,297.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664611816406,0.9774828553199768,0.1432242393493652,0.1331670880317688,297.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.8855832815170288,0.1482260078191757,0.4798341989517212,287.4296569824219,286.9615478515625,291.0069885253906,290.0542297363281,294.9965209960937,298.1865234375,287.0606384277344,1.0,0.1951403468847274,1.0,1.0,0.7905489206314087,1.0,-1.0667521953582764,0.4744128584861755,0.5923393368721008,0.2151921689510345,0.4536973237991333,0.4536973237991333,0.0,14.355013847351074,63.0,12431.4609375,-0.0,94.516845703125,1.0,282.89910888671875,286.6267395019531,293.2272033691406,293.8883056640625,293.1499938964844,293.1499938964844,283.1499938964844,14423.3720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025454644113779,1.0,0.0,0.0,0.9009124636650084,0.9183120131492616,5.4157506923502297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.62109375,0.0,68.34029388427734,1895.4371337890625,0.0,0.0,0.3327830135822296,1.0,0.0,3.0,1.0,0.0
18166920,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5316162109375,0.8855832815170288,0.157993197441101,0.0960589423775672,298.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5311889648437,0.8855832815170288,0.1634474545717239,0.1011546850204467,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5318603515625,0.8855832815170288,0.1962639391422271,0.0747125148773193,297.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4664611816406,0.9774828553199768,0.1432242393493652,0.1331670880317688,297.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.8855832815170288,0.1482260078191757,0.4798341989517212,287.4296569824219,286.9615478515625,291.0069885253906,290.0542297363281,294.9965209960937,298.1865234375,287.0606384277344,1.0,0.1951403468847274,1.0,1.0,0.7905489206314087,1.0,-1.0667521953582764,0.4744128584861755,0.5923393368721008,0.2151921689510345,0.4536973237991333,0.4536973237991333,0.0,14.355013847351074,63.0,12431.4609375,-0.0,94.516845703125,1.0,282.89910888671875,286.6267395019531,293.2272033691406,293.8883056640625,293.1499938964844,293.1499938964844,283.1499938964844,14423.3720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.025454644113779,1.0,0.0,0.0,0.9009124636650084,0.9183120131492616,5.4157506923502297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.62109375,0.0,68.34029388427734,1895.4371337890625,0.0,0.0,0.3327830135822296,1.0,0.0,3.0,1.0,0.0
18166980,297.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940185546875,0.8904265761375427,0.1581716388463974,0.099363088607788,298.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.8904265761375427,0.1665226519107818,0.1046341136097908,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.8904265761375427,0.2033633142709732,0.0772823989391326,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.521240234375,0.975622296333313,0.141042873263359,0.1347341388463974,297.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.50958251953125,0.9341607689857484,0.1469047516584396,0.5655047297477722,287.5431213378906,286.9191589355469,291.0732116699219,290.0989685058594,294.8252868652344,298.1442565917969,287.6234436035156,1.0,0.2073851823806762,1.0,1.0,0.6703745722770691,1.0,-1.1353572607040403,0.5353854894638062,0.5999717712402344,0.263614684343338,0.6546374559402466,0.6546374559402466,0.0,15.481524467468262,63.0,11917.96484375,-0.0,117.20118713378906,1.0,282.9703063964844,287.0452575683594,293.75494384765625,294.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,14768.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1282810419797897,1.0,0.0,0.0,0.7163012623786926,0.772139310836792,3.423615169140248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.7998046875,0.0,50.294864654541016,1895.4371337890625,0.0,0.0,0.3218119144439697,1.0,0.0,3.0,1.0,0.0
18167040,297.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00537109375,0.8903393745422363,0.1572431176900863,0.0993020758032798,297.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0080261230469,0.8903393745422363,0.1676287651062011,0.1045698821544647,298.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.8903393745422363,0.2067789882421493,0.0772349461913108,297.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008239746094,0.9726062417030334,0.1399057060480117,0.1333691328763961,297.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.9594039916992188,0.1463780701160431,0.6073352694511414,286.96697998046875,286.5852966308594,291.12164306640625,290.1312866210937,294.5431823730469,298.10662841796875,286.8275756835937,1.0,0.2180106490850448,1.0,1.0,0.5828281044960022,1.0,-1.202271580696106,0.6194312572479248,0.5828403234481812,0.3325182795524597,0.6225094795227051,0.6225094795227051,0.0,16.386762619018555,83.0,13341.0146484375,-0.0,134.8134002685547,1.0,283.0340270996094,286.2974853515625,294.29754638671875,294.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,13503.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2537102103233337,1.0,0.0,0.0,1.0093165636062622,1.0104378461837769,6.797484530807196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.60546875,0.0,79.88728332519531,1895.4371337890625,0.0,0.0,0.3539557456970215,1.0,0.0,3.0,1.0,0.0
18167100,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813415527344,0.8938970565795898,0.1567074805498123,0.1017924025654792,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8938970565795898,0.1693693846464157,0.1071923002600669,298.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7813720703125,0.8938970565795898,0.2104076892137527,0.0791718736290931,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.9645167589187622,0.1376882046461105,0.1317440569400787,297.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.9786588549613952,0.1440926343202591,0.653980553150177,286.78192138671875,286.5541687011719,291.1792907714844,290.1693115234375,293.9722595214844,298.06378173828125,286.7852783203125,1.0,0.2324828505516052,1.0,1.0,0.4789677262306213,1.0,-1.291723132133484,0.7780175805091858,0.5137056112289429,0.474255621433258,0.6013916730880737,0.6013916730880737,0.0,17.917362213134766,83.0,13999.27734375,-0.0,161.4344482421875,1.0,283.08013916015625,286.24822998046875,294.3695068359375,295.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,13529.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813417255878448,1.0,0.0,0.0,1.055166482925415,1.0551762580871582,7.429086679167085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.5302734375,0.0,87.23282623291016,1895.4371337890625,0.0,244.03564453125,0.3713040351867676,1.0,0.0,3.0,1.0,0.0
18167160,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957092285156,0.966175615787506,0.1527137607336044,0.1395401805639267,297.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.9534306526184082,0.1698473542928695,0.1414581090211868,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697998046875,0.9231218099594116,0.2123670876026153,0.0959935188293457,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.9225091338157654,0.1358177065849304,0.1297455877065658,297.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.938779592514038,0.1419208198785781,0.6438091397285461,286.69189453125,286.2316589355469,291.23712158203125,290.20703125,293.2630920410156,298.0116271972656,286.6687927246094,1.0,0.248590737581253,1.0,1.0,0.383174180984497,1.0,-1.3775862455368042,0.976865291595459,0.40072101354599,0.6556404829025269,0.8268013000488281,0.8268013000488281,0.0,20.71196556091309,103.0,15165.4794921875,-0.0,197.6303253173828,1.0,283.1104431152344,286.1606750488281,294.2024841308594,295.3681335449219,293.1499938964844,293.1499938964844,283.1499938964844,12223.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712676405906677,1.0,0.0,0.0,1.201602578163147,1.2016067504882812,9.634187847495924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.01806640625,0.0,109.66561889648438,1895.4371337890625,0.0,426.1890258789063,0.3982093036174774,1.0,0.0,3.0,1.0,0.0
18167220,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.7707710266113281,0.149584874510765,0.1366385370492935,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.7970906496047974,0.1658742874860763,0.1587640792131424,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.8554567694664001,0.2065219134092331,0.1460835635662078,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.7419940829277039,0.1338212788105011,0.1280066221952438,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448669433594,0.7512214183807373,0.138963520526886,0.631325900554657,286.1225280761719,285.9009094238281,291.3532409667969,290.281494140625,292.01190185546875,297.8700866699219,286.166748046875,1.0,0.2785793244838714,1.0,1.0,0.1915870904922485,1.0,-1.407554268836975,1.2708996534347534,0.1366545855998993,0.9730293154716492,0.8114548921585083,0.8114548921585083,0.0,40.987064361572266,91.0,16430.18359375,-0.0,263.1483764648437,1.0,283.1406555175781,285.7618103027344,293.7652893066406,295.0700378417969,293.1499938964844,293.1499938964844,283.1499938964844,13780.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691383481025696,1.0,0.0,0.0,1.464210867881775,1.4642161130905151,1.4305420847904318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.65185546875,0.0,179.29742431640625,1895.4371337890625,0.0,771.1078491210938,0.4655062258243561,1.0,0.0,3.0,1.0,0.0
18167280,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.7707710266113281,0.149584874510765,0.1366385370492935,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.7970906496047974,0.1658742874860763,0.1587640792131424,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.8554567694664001,0.2065219134092331,0.1460835635662078,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.7419940829277039,0.1338212788105011,0.1280066221952438,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1448669433594,0.7512214183807373,0.138963520526886,0.631325900554657,286.1225280761719,285.9009094238281,291.3532409667969,290.281494140625,292.01190185546875,297.8700866699219,286.166748046875,1.0,0.2785793244838714,1.0,1.0,0.1915870904922485,1.0,-1.407554268836975,1.2708996534347534,0.1366545855998993,0.9730293154716492,0.8114548921585083,0.8114548921585083,0.0,40.987064361572266,91.0,16430.18359375,-0.0,263.1483764648437,1.0,283.1406555175781,285.7618103027344,293.7652893066406,295.0700378417969,293.1499938964844,293.1499938964844,283.1499938964844,13780.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691383481025696,1.0,0.0,0.0,1.464210867881775,1.4642161130905151,1.4305420847904318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.65185546875,0.0,179.29742431640625,1895.4371337890625,0.0,771.1078491210938,0.4655062258243561,1.0,0.0,3.0,1.0,0.0
18167340,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7114705443382263,0.1449415385723114,0.1326433569192886,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.7371912598609924,0.162931740283966,0.1563611775636673,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7913025617599487,0.2027189582586288,0.143180251121521,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.6883286833763123,0.1322682350873947,0.1271887272596359,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.6961212158203125,0.1363241672515869,0.6227061152458191,285.8983764648437,285.59326171875,291.46978759765625,290.3546447753906,291.46533203125,297.7565002441406,285.88555908203125,1.0,0.2962895929813385,1.0,1.0,0.0,1.0,-1.4187027215957642,1.4186991453170776,3.6360111153044272e-06,1.088815450668335,0.9845298528671264,0.9845298528671264,0.0,55.241241455078125,79.0,17803.2578125,-0.0,296.1961669921875,1.0,283.1482849121094,285.5277404785156,293.4869079589844,294.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,11220.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904868841171265,1.0,0.0,0.0,1.8011201620101929,1.8011263608932495,2.164605490406757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.6240234375,0.0,281.8690490722656,1895.4371337890625,0.0,877.2100219726562,0.5430712699890137,1.0,0.0,3.0,1.0,0.0
18167400,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7114705443382263,0.1449415385723114,0.1326433569192886,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.7371912598609924,0.162931740283966,0.1563611775636673,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7913025617599487,0.2027189582586288,0.143180251121521,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.6883286833763123,0.1322682350873947,0.1271887272596359,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.6961212158203125,0.1363241672515869,0.6227061152458191,285.8983764648437,285.59326171875,291.46978759765625,290.3546447753906,291.46533203125,297.7565002441406,285.88555908203125,1.0,0.2962895929813385,1.0,1.0,0.0,1.0,-1.4187027215957642,1.4186991453170776,3.6360111153044272e-06,1.088815450668335,0.9845298528671264,0.9845298528671264,0.0,55.241241455078125,79.0,17803.2578125,-0.0,296.1961669921875,1.0,283.1482849121094,285.5277404785156,293.4869079589844,294.8160705566406,293.1499938964844,293.1499938964844,283.1499938964844,11220.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904868841171265,1.0,0.0,0.0,1.8011201620101929,1.8011263608932495,2.164605490406757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.6240234375,0.0,281.8690490722656,1895.4371337890625,0.0,877.2100219726562,0.5430712699890137,1.0,0.0,3.0,1.0,0.0
18167460,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154846191406,0.6884234547615051,0.1436105221509933,0.1311951428651809,297.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.7175604104995728,0.1623183041810989,0.1556548923254013,297.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.7695451378822327,0.203239768743515,0.1432405263185501,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.6677305102348328,0.1316996216773986,0.1267414838075637,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.6738334894180298,0.1349916011095047,0.6169922947883606,285.7123718261719,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.69049072265625,285.69775390625,1.0,0.3030047118663788,1.0,1.0,0.0,1.0,-1.408787727355957,1.408786058425903,1.6539171383556095e-06,1.0808485746383667,0.999906063079834,0.999906063079834,0.0,62.41188430786133,79.0,18637.03515625,-0.0,309.0647277832031,1.0,283.149658203125,285.32470703125,293.4269104003906,294.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,9650.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886275768280029,1.0,0.0,0.0,2.068307638168335,2.068315029144287,2.854457932244259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.521484375,0.0,395.0231018066406,1895.4371337890625,0.0,867.445556640625,0.6092369556427002,1.0,0.0,3.0,1.0,0.0
18167520,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.6862295866012573,0.1435154378414154,0.1310698539018631,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.7156825065612793,0.1623257398605346,0.1556350290775299,297.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.7677631378173828,0.2035111039876938,0.1433960795402526,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.6658022403717041,0.1316646337509155,0.1267034709453582,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6716243624687195,0.1348185837268829,0.6161772012710571,285.6863708496094,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6794128417969,285.67333984375,1.0,0.303692102432251,1.0,1.0,0.0,1.0,-1.4077751636505127,1.4077736139297483,1.651752086218039e-06,1.080032229423523,0.9996076822280884,0.9996076822280884,0.0,63.17464065551758,67.0,18737.71484375,-0.0,310.4410400390625,1.0,283.1497802734375,285.29791259765625,293.4272766113281,294.75537109375,293.1499938964844,293.1499938964844,283.1499938964844,9979.3330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877391695976257,1.0,0.0,0.0,2.1032094955444336,2.103217124938965,2.951606461465417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.52490234375,0.0,415.36328125,1895.4371337890625,0.0,862.8161010742188,0.6222257018089294,1.0,0.0,3.0,1.0,0.0
18167580,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.6825481057167053,0.1434627324342727,0.1308977156877517,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.7126166820526123,0.162551075220108,0.1557506620883941,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.7654173970222473,0.2045965194702148,0.1440610140562057,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.6625906229019165,0.1316919922828674,0.1266819834709167,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158142089844,0.6676144599914551,0.1344276219606399,0.6141467690467834,285.61285400390625,285.5511169433594,291.6453552246094,290.462158203125,291.6407165527344,297.6482849121094,285.6014404296875,1.0,0.3048373758792877,1.0,1.0,0.0,1.0,-1.4060404300689695,1.406038761138916,1.6480381646033493e-06,1.0786247253417969,0.9904355406761168,0.9904355406761168,0.0,64.51908874511719,67.0,19080.759765625,-0.0,312.8842163085937,1.0,283.1499328613281,285.21710205078125,293.44647216796875,294.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,11224.01953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851627588272095,1.0,0.0,0.0,2.222506523132324,2.222515106201172,3.295941155556648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.52880859375,0.0,490.66314697265625,1895.4371337890625,0.0,849.52197265625,0.654175341129303,1.0,0.0,3.0,1.0,0.0
18167640,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.6828799247741699,0.1436997205018997,0.130985826253891,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608215332031,0.7132846713066101,0.16302090883255,0.1560817807912826,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5598449707031,0.767082691192627,0.2059239149093628,0.1449020504951477,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619201660156,0.6629511713981628,0.1318987905979156,0.1267939358949661,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56182861328125,0.66729336977005,0.1342439800500869,0.6128758788108826,285.559814453125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6221618652344,285.5521240234375,1.0,0.3046229183673858,1.0,1.0,0.0,1.0,-1.406160593032837,1.4061589241027832,1.648276338528376e-06,1.0787029266357422,0.9770911335945128,0.9770911335945128,0.0,64.4508056640625,55.0,19356.06640625,-0.0,312.77496337890625,1.0,283.14996337890625,285.1605834960937,293.4825439453125,294.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,12393.2158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837099552154541,1.0,0.0,0.0,2.313241958618164,2.313251256942749,3.5705531331586826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.5703125,0.0,554.863525390625,1895.4371337890625,0.0,842.1110229492188,0.6837405562400818,1.0,0.0,3.0,1.0,0.0
18167700,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179443359375,0.6861348152160645,0.1441297382116317,0.1312404423952102,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.7166656851768494,0.1636640131473541,0.1565611362457275,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.7717180848121643,0.207415372133255,0.1458525359630584,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.6659638285636902,0.1322395652532577,0.1270061582326889,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.6696894764900208,0.1342128962278366,0.6121662855148315,285.5165405273437,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5993957519531,285.50994873046875,1.0,0.3033915162086487,1.0,1.0,0.0,1.0,-1.4075844287872314,1.4075827598571775,1.6512915408384288e-06,1.0798248052597046,0.959744393825531,0.959744393825531,0.0,63.3364143371582,55.0,19652.224609375,-0.0,310.7442932128906,1.0,283.1499938964844,285.1094665527344,293.5272827148437,294.8778076171875,293.1499938964844,293.1499938964844,283.1499938964844,13763.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837331414222717,1.0,0.0,0.0,2.407809257507324,2.4078195095062256,3.868454996336368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.8603515625,0.0,628.1549682617188,1895.4371337890625,0.0,842.2288818359375,0.7091052532196045,1.0,0.0,3.0,1.0,0.0
18167760,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880065917969,0.6920206546783447,0.1447031199932098,0.1316145062446594,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876708984375,0.7223365902900696,0.1644395887851715,0.1571510881185531,297.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871520996094,0.779098629951477,0.2090181559324264,0.146871730685234,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.6714425086975098,0.1326884925365448,0.1272990554571151,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.6745947003364563,0.1343094259500503,0.6119318604469299,285.4871520996094,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57965087890625,285.4832458496094,1.0,0.3012818694114685,1.0,1.0,0.0,1.0,-1.410034418106079,1.410032868385315,1.656501581237535e-06,1.08176851272583,0.9440877437591552,0.9440877437591552,0.0,61.33794784545898,43.0,19891.21484375,-0.0,307.0453491210937,1.0,283.1499938964844,285.0758972167969,293.57354736328125,294.9366760253906,293.1499938964844,293.1499938964844,283.1499938964844,14977.0087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851208567619324,1.0,0.0,0.0,2.475740671157837,2.4757513999938965,4.089814922281221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.048828125,0.0,685.9867553710938,1895.4371337890625,0.0,849.3071899414062,0.7324833273887634,1.0,0.0,3.0,1.0,0.0
18167820,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7106994390487671,0.1461275964975357,0.1325853765010833,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7397436499595642,0.1662542819976806,0.1585457324981689,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.8014845252037048,0.2124273478984832,0.1490268260240554,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.6893144845962524,0.1338135600090026,0.1280534267425537,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.6913517117500305,0.1347741186618805,0.6124817132949829,285.4501647949219,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5467224121094,285.44879150390625,1.0,0.295086920261383,1.0,1.0,0.0,1.0,-1.4170259237289429,1.4170242547988892,1.6714425328245852e-06,1.0873295068740845,0.9186212420463562,0.9186212420463562,0.0,55.435813903808594,31.0,20370.3359375,-0.0,295.93328857421875,1.0,283.1499938964844,285.0267333984375,293.6610717773437,295.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,17388.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906875729560852,1.0,0.0,0.0,2.59787392616272,2.597885847091675,4.503285424561909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.97265625,0.0,799.5711669921875,1895.4371337890625,0.0,878.2701416015625,0.769841730594635,1.0,0.0,3.0,1.0,0.0
18167880,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7106994390487671,0.1461275964975357,0.1325853765010833,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.7397436499595642,0.1662542819976806,0.1585457324981689,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.8014845252037048,0.2124273478984832,0.1490268260240554,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.6893144845962524,0.1338135600090026,0.1280534267425537,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4506225585937,0.6913517117500305,0.1347741186618805,0.6124817132949829,285.4501647949219,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5467224121094,285.44879150390625,1.0,0.295086920261383,1.0,1.0,0.0,1.0,-1.4170259237289429,1.4170242547988892,1.6714425328245852e-06,1.0873295068740845,0.9186212420463562,0.9186212420463562,0.0,55.435813903808594,31.0,20370.3359375,-0.0,295.93328857421875,1.0,283.1499938964844,285.0267333984375,293.6610717773437,295.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,17388.654296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906875729560852,1.0,0.0,0.0,2.59787392616272,2.597885847091675,4.503285424561909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.97265625,0.0,799.5711669921875,1895.4371337890625,0.0,878.2701416015625,0.769841730594635,1.0,0.0,3.0,1.0,0.0
18167940,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.7369264960289001,0.1477784514427185,0.1337299793958664,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7680426836013794,0.1682891547679901,0.1601138561964035,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8332582116127014,0.215980514883995,0.1512549817562103,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.7170210480690002,0.1351430416107177,0.128957450389862,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.7178601622581482,0.1354847103357315,0.6139550805091858,285.4344787597656,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5204467773437,285.4341125488281,1.0,0.2868221402168274,1.0,1.0,0.0,1.0,-1.4258103370666504,1.425808668136597,1.6903480855035014e-06,1.0943244695663452,0.9094409346580504,0.9094409346580504,0.0,47.6885986328125,25.0,20829.763671875,-0.0,281.0014343261719,1.0,283.1499938964844,284.9976501464844,293.7357482910156,295.1593322753906,293.1499938964844,293.1499938964844,283.1499938964844,19208.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978221297264099,1.0,0.0,0.0,2.6968464851379395,2.69685959815979,4.852949473388435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.0693359375,0.0,898.2704467773438,1895.4371337890625,0.0,916.7457885742188,0.7997699975967407,1.0,0.0,3.0,1.0,0.0
18168000,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.7369264960289001,0.1477784514427185,0.1337299793958664,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7680426836013794,0.1682891547679901,0.1601138561964035,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8332582116127014,0.215980514883995,0.1512549817562103,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.7170210480690002,0.1351430416107177,0.128957450389862,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.7178601622581482,0.1354847103357315,0.6139550805091858,285.4344787597656,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5204467773437,285.4341125488281,1.0,0.2868221402168274,1.0,1.0,0.0,1.0,-1.4258103370666504,1.425808668136597,1.6903480855035014e-06,1.0943244695663452,0.9094409346580504,0.9094409346580504,0.0,47.6885986328125,25.0,20829.763671875,-0.0,281.0014343261719,1.0,283.1499938964844,284.9976501464844,293.7357482910156,295.1593322753906,293.1499938964844,293.1499938964844,283.1499938964844,19208.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978221297264099,1.0,0.0,0.0,2.6968464851379395,2.69685959815979,4.852949473388435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.0693359375,0.0,898.2704467773438,1895.4371337890625,0.0,916.7457885742188,0.7997699975967407,1.0,0.0,3.0,1.0,0.0
