time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168060,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286193847656,0.7529883980751038,0.148683413863182,0.1343838721513748,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.7861916422843933,0.1693956404924392,0.1609923988580703,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42840576171875,0.8522778749465942,0.2178528308868408,0.1524436026811599,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7322587966918945,0.1358829736709594,0.1294888406991958,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7325577735900879,0.1359099894762039,0.615053117275238,285.42840576171875,285.4387512207031,292.1134948730469,290.7357177734375,292.1089782714844,297.508544921875,285.4275207519531,1.0,0.2828602492809295,1.0,1.0,0.0,1.0,-1.4310327768325806,1.4310311079025269,1.7016512856571353e-06,1.0984805822372437,0.9103076457977296,0.9103076457977296,0.0,43.80936050415039,25.0,21089.349609375,-0.0,273.80157470703125,1.0,283.1499938964844,284.98260498046875,293.7713623046875,295.2113647460937,293.1499938964844,293.1499938964844,283.1499938964844,20003.158203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016260981559753,1.0,0.0,0.0,2.753612756729126,2.7536263465881348,5.059400791651569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.88427734375,0.0,956.0095825195312,1895.4371337890625,0.0,937.892822265625,0.8136136531829834,1.0,0.0,3.0,1.0,0.0
18168120,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.7699161767959595,0.1495186239480972,0.1349979192018509,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8047160506248474,0.170410543680191,0.1618104428052902,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255065917969,0.8722172379493713,0.2195487916469574,0.1535276472568512,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.7476825714111328,0.1365679204463958,0.1299937069416046,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.7475027441978455,0.1363109350204467,0.616168200969696,285.4255065917969,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.4984741210937,285.42529296875,1.0,0.2793527543544769,1.0,1.0,0.0,1.0,-1.4359983205795288,1.435996651649475,1.7124471014540177e-06,1.1024349927902222,0.9157496690750122,0.9157496690750122,0.0,40.42501449584961,25.0,21301.81640625,-0.0,267.6473083496094,1.0,283.1499938964844,284.97381591796875,293.80224609375,295.2557983398437,293.1499938964844,293.1499938964844,283.1499938964844,20410.3984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049937605857849,1.0,0.0,0.0,2.793916940689087,2.793931007385254,5.208592028793646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.63037109375,0.0,997.080810546875,1895.4371337890625,0.0,956.962158203125,0.8279522657394409,1.0,0.0,3.0,1.0,0.0
18168180,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.8041324019432068,0.1512709110975265,0.136368528008461,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.8381960988044739,0.1725214421749115,0.1635979861021042,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.9130605459213256,0.2230370491743087,0.1558187901973724,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.7795034050941467,0.138003334403038,0.1311383694410324,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.7781662940979004,0.1371529698371887,0.6189344525337219,285.41571044921875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.47906494140625,285.415283203125,1.0,0.2745427191257477,1.0,1.0,0.0,1.0,-1.4472345113754272,1.447232723236084,1.7370366549585017e-06,1.1113783121109009,0.933631956577301,0.933631956577301,0.0,35.20543670654297,25.0,21798.708984375,-0.0,259.5611572265625,1.0,283.1499938964844,284.9478454589844,293.86602783203125,295.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,21249.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119697690010071,1.0,0.0,0.0,2.900800943374634,2.900815963745117,5.614734277514799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.271484375,0.0,1109.4237060546875,1895.4371337890625,0.0,997.471435546875,0.8580107688903809,1.0,0.0,3.0,1.0,0.0
18168240,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.8041324019432068,0.1512709110975265,0.136368528008461,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.415771484375,0.8381960988044739,0.1725214421749115,0.1635979861021042,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.9130605459213256,0.2230370491743087,0.1558187901973724,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.7795034050941467,0.138003334403038,0.1311383694410324,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.7781662940979004,0.1371529698371887,0.6189344525337219,285.41571044921875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.47906494140625,285.415283203125,1.0,0.2745427191257477,1.0,1.0,0.0,1.0,-1.4472345113754272,1.447232723236084,1.7370366549585017e-06,1.1113783121109009,0.933631956577301,0.933631956577301,0.0,35.20543670654297,25.0,21798.708984375,-0.0,259.5611572265625,1.0,283.1499938964844,284.9478454589844,293.86602783203125,295.3500061035156,293.1499938964844,293.1499938964844,283.1499938964844,21249.595703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119697690010071,1.0,0.0,0.0,2.900800943374634,2.900815963745117,5.614734277514799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.271484375,0.0,1109.4237060546875,1895.4371337890625,0.0,997.471435546875,0.8580107688903809,1.0,0.0,3.0,1.0,0.0
18168300,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.819827139377594,0.1521336287260055,0.1370688378810882,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088439941406,0.8543105125427246,0.1735521107912063,0.1644974201917648,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.9349904656410216,0.2247300446033477,0.1569500416517257,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.7953077554702759,0.1387064456939697,0.1317254900932312,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.7933531999588013,0.1375580877065658,0.6203861236572266,285.4087219238281,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4700012207031,285.407470703125,1.0,0.2728463411331177,1.0,1.0,0.0,1.0,-1.4529603719711304,1.452958583831787,1.7496568034403026e-06,1.115937113761902,0.9454267621040344,0.9454267621040344,0.0,33.20347595214844,25.0,22069.029296875,-0.0,257.01446533203125,1.0,283.1499938964844,284.9309387207031,293.8977966308594,295.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,21708.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154481172561646,1.0,0.0,0.0,2.9658632278442383,2.96587872505188,5.86942519475997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.216796875,0.0,1181.2806396484375,1895.4371337890625,0.0,1018.1690673828124,0.8733930587768555,1.0,0.0,3.0,1.0,0.0
18168360,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8341773748397827,0.1529812812805175,0.1377689838409423,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8702978491783142,0.1745582669973373,0.1653882712125778,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.9554333686828612,0.2263805866241455,0.1580620110034942,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8103470206260681,0.1393929570913314,0.1323114484548568,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.8078551292419434,0.1379442363977432,0.6218235492706299,285.4029541015625,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4613037109375,285.4021301269531,1.0,0.2715499699115753,1.0,1.0,0.0,1.0,-1.458634376525879,1.4586325883865356,1.762221359058458e-06,1.12045419216156,0.9605929255485536,0.9605929255485536,0.0,31.533008575439453,25.0,22312.171875,-0.0,255.24630737304688,1.0,283.1499938964844,284.9179077148437,293.9289855957031,295.4442138671875,293.1499938964844,293.1499938964844,283.1499938964844,21943.099609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188817024230957,1.0,0.0,0.0,3.02001953125,3.0200355052948,6.08573259341938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.93701171875,0.0,1242.077880859375,1895.4371337890625,0.0,1038.919921875,0.8910491466522217,1.0,0.0,3.0,1.0,0.0
18168420,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905944824219,0.8552142381668091,0.1542067676782608,0.1387974172830581,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8939043879508972,0.1760026067495346,0.1666839867830276,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39031982421875,0.9811046719551086,0.2287499606609344,0.1596710532903671,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3906555175781,0.8303273916244507,0.140377476811409,0.1331681162118911,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.827126145362854,0.1384802162647247,0.6238852143287659,285.39031982421875,285.35076904296875,292.4801025390625,290.94049072265625,292.4757995605469,297.4488830566406,285.3891296386719,1.0,0.2701368331909179,1.0,1.0,0.0,1.0,-1.4668593406677246,1.4668575525283811,1.7805377865443006e-06,1.12700092792511,0.9834777116775512,0.9834777116775512,0.0,29.48629379272461,25.0,22701.783203125,-0.0,253.59005737304688,1.0,283.1499938964844,284.8918762207031,293.9752197265625,295.5142517089844,293.1499938964844,293.1499938964844,283.1499938964844,22573.146484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240300536155701,1.0,0.0,0.0,3.119152545928955,3.119169473648072,6.491821409326803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.41943359375,0.0,1360.673583984375,1895.4371337890625,0.0,1070.619140625,0.915682315826416,1.0,0.0,3.0,1.0,0.0
18168480,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.8624660968780518,0.1546314358711242,0.1391573548316955,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.9018632769584656,0.1764987707138061,0.1671329885721206,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.988508939743042,0.2295644879341125,0.160226821899414,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.8369145393371582,0.1407153010368347,0.1334659904241562,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38726806640625,0.8333789706230164,0.1386577636003494,0.6245834231376648,285.3869934082031,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.44464111328125,285.385986328125,1.0,0.2697807848453522,1.0,1.0,0.0,1.0,-1.4696928262710571,1.469691038131714,1.7868759414341184e-06,1.1292558908462524,0.9932150840759276,0.9932150840759276,0.0,28.88588523864746,25.0,22828.37109375,-0.0,253.2760009765625,1.0,283.1499938964844,284.8846740722656,293.9911193847656,295.5379943847656,293.1499938964844,293.1499938964844,283.1499938964844,22716.15234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258102059364319,1.0,0.0,0.0,3.149245500564575,3.1492626667022705,6.617689223276102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.685546875,0.0,1397.6634521484375,1895.4371337890625,0.0,1081.7413330078125,0.926848828792572,1.0,0.0,3.0,1.0,0.0
18168540,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.878287136554718,0.1562012583017349,0.140543982386589,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.9201359152793884,0.1783232241868972,0.1688418686389923,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.9846935272216796,0.2336499094963073,0.1511715799570083,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.8510687947273254,0.1419495642185211,0.1346108317375183,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.8462138772010803,0.1392795443534851,0.6272597908973694,285.3643798828125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4330139160156,285.362548828125,1.0,0.2685040235519409,1.0,1.0,0.0,1.0,-1.4709373712539673,1.470935583114624,1.7894653865369037e-06,1.1300541162490845,1.0,1.0,0.0,27.73729515075684,25.0,23202.935546875,-0.0,250.27215576171875,1.0,283.1499938964844,284.8463439941406,294.0502014160156,295.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,24130.5078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324449777603149,1.0,0.0,0.0,3.2720022201538086,3.2720208168029785,7.143655693653272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.9189453125,0.0,1563.733642578125,1895.4371337890625,0.0,1123.9102783203125,0.9617269039154052,1.0,0.0,3.0,1.0,0.0
18168600,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.878287136554718,0.1562012583017349,0.140543982386589,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.9201359152793884,0.1783232241868972,0.1688418686389923,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641967773437,0.9846935272216796,0.2336499094963073,0.1511715799570083,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.8510687947273254,0.1419495642185211,0.1346108317375183,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.8462138772010803,0.1392795443534851,0.6272597908973694,285.3643798828125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4330139160156,285.362548828125,1.0,0.2685040235519409,1.0,1.0,0.0,1.0,-1.4709373712539673,1.470935583114624,1.7894653865369037e-06,1.1300541162490845,1.0,1.0,0.0,27.73729515075684,25.0,23202.935546875,-0.0,250.27215576171875,1.0,283.1499938964844,284.8463439941406,294.0502014160156,295.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,24130.5078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324449777603149,1.0,0.0,0.0,3.2720022201538086,3.2720208168029785,7.143655693653272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.9189453125,0.0,1563.733642578125,1895.4371337890625,0.0,1123.9102783203125,0.9617269039154052,1.0,0.0,3.0,1.0,0.0
18168660,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8875054121017456,0.1575746536254882,0.1417666375637054,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446044921875,0.9311908483505248,0.1798960566520691,0.1703268140554428,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.9814924001693726,0.2396688908338546,0.1462295204401016,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.8592288494110107,0.1430044621229171,0.1356017738580703,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3447265625,0.8532300591468811,0.1398222595453262,0.6295905709266663,285.3445129394531,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.43524169921875,285.3440856933594,1.0,0.2674649357795715,1.0,1.0,0.0,1.0,-1.4683570861816406,1.4683552980422974,1.7839352040027734e-06,1.1282401084899902,1.0,1.0,0.0,27.154312133789062,25.0,23481.857421875,-0.0,248.4022979736328,1.0,283.1499938964844,284.8170471191406,294.097412109375,295.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,25583.466796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368601322174072,1.0,0.0,0.0,3.369020700454712,3.3690402507781982,7.573569860142015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.66552734375,0.0,1707.0059814453125,1895.4371337890625,0.0,1152.5863037109375,0.9869214296340942,1.0,0.0,3.0,1.0,0.0
18168720,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8884363174438477,0.1576942503452301,0.1418719738721847,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9322986006736756,0.1800305545330047,0.1704528927803039,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.981134593486786,0.2401672452688217,0.1457099914550781,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.8600600361824036,0.1430946737527847,0.1356858015060424,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.8539629578590393,0.1398701965808868,0.6297957301139832,285.3441467285156,285.290771484375,292.73016357421875,291.0776672363281,292.7260131835937,297.4353332519531,285.3437805175781,1.0,0.2673976123332977,1.0,1.0,0.0,1.0,-1.468385934829712,1.4683841466903689,1.7840147847891783e-06,1.1282776594161987,1.0,1.0,0.0,27.09933853149414,28.0,23506.72265625,-0.0,248.2722320556641,1.0,283.1499938964844,284.81573486328125,294.1015625,295.694580078125,293.1499938964844,293.1499938964844,283.1499938964844,25678.486328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371747851371765,1.0,0.0,0.0,3.3752713203430176,3.375290870666504,7.601699394399475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.99169921875,0.0,1716.5250244140625,1895.4371337890625,0.0,1154.6480712890625,0.9917041659355164,1.0,0.0,3.0,1.0,0.0
18168780,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8946463465690613,0.1592030972242355,0.14320969581604,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.939562439918518,0.1816990822553634,0.1720255762338638,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9793989658355712,0.2461679875850677,0.143270805478096,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.8653907179832458,0.1442162692546844,0.1367396861314773,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.8581848740577698,0.1404703706502914,0.6324360370635986,285.34722900390625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4354553222656,285.34942626953125,1.0,0.2679980397224426,1.0,1.0,0.0,1.0,-1.4734350442886353,1.473433256149292,1.7952889947991937e-06,1.1322529315948486,1.0,1.0,0.0,26.930646896362305,31.0,23799.564453125,-0.0,249.9434356689453,1.0,283.1499938964844,284.8124084472656,294.1547241210937,295.7644958496094,293.1499938964844,293.1499938964844,283.1499938964844,26351.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407495737075806,1.0,0.0,0.0,3.419214963912964,3.4192352294921875,7.800925914125401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.2392578125,0.0,1784.44580078125,1895.4371337890625,0.0,1178.2462158203125,1.0,1.0,0.0,3.0,1.0,0.0
18168840,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8946463465690613,0.1592030972242355,0.14320969581604,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.939562439918518,0.1816990822553634,0.1720255762338638,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.9793989658355712,0.2461679875850677,0.143270805478096,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3467712402344,0.8653907179832458,0.1442162692546844,0.1367396861314773,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.8581848740577698,0.1404703706502914,0.6324360370635986,285.34722900390625,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4354553222656,285.34942626953125,1.0,0.2679980397224426,1.0,1.0,0.0,1.0,-1.4734350442886353,1.473433256149292,1.7952889947991937e-06,1.1322529315948486,1.0,1.0,0.0,26.930646896362305,31.0,23799.564453125,-0.0,249.9434356689453,1.0,283.1499938964844,284.8124084472656,294.1547241210937,295.7644958496094,293.1499938964844,293.1499938964844,283.1499938964844,26351.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407495737075806,1.0,0.0,0.0,3.419214963912964,3.4192352294921875,7.800925914125401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.2392578125,0.0,1784.44580078125,1895.4371337890625,0.0,1178.2462158203125,1.0,1.0,0.0,3.0,1.0,0.0
18168900,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.8955290913581848,0.1599907130002975,0.1439075171947479,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.9405011534690856,0.1825407594442367,0.1728188544511795,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.9797218441963196,0.2488429248332977,0.1437146514654159,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.8659476637840271,0.1447870880365371,0.1372769176959991,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.8582358360290527,0.1407775282859802,0.6338106989860535,285.3617858886719,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4340209960937,285.3643493652344,1.0,0.268828809261322,1.0,1.0,0.0,1.0,-1.4780519008636477,1.4780501127243042,1.8056621229334269e-06,1.1359102725982666,1.0,1.0,0.0,27.06139373779297,31.0,23953.9296875,-0.0,252.2049255371093,1.0,283.1499938964844,284.8230895996094,294.1816101074219,295.7995300292969,293.1499938964844,293.1499938964844,283.1499938964844,26347.74609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421525478363037,1.0,0.0,0.0,3.418973207473755,3.4189934730529785,7.799822583365312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.673828125,0.0,1784.0672607421875,1895.4371337890625,0.0,1187.59228515625,1.0,1.0,0.0,3.0,1.0,0.0
18168960,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8952027559280396,0.1607960313558578,0.1446274667978286,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.9399905204772948,0.1833860874176025,0.1736209690570831,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.9806861877441406,0.2512281537055969,0.1450667977333068,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.8653518557548523,0.1453643888235092,0.1378251016139984,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8571533560752869,0.1410823464393615,0.6352074146270752,285.3778686523437,285.2393798828125,292.9442138671875,291.1948547363281,292.9402160644531,297.4311828613281,285.3806457519531,1.0,0.2699624896049499,1.0,1.0,0.0,1.0,-1.483837366104126,1.4838355779647827,1.8187197383667808e-06,1.1404973268508911,1.0,1.0,0.0,27.310731887817383,34.0,24123.69921875,-0.0,255.2726287841797,1.0,283.1499938964844,284.8348083496094,294.2098083496094,295.8368835449219,293.1499938964844,293.1499938964844,283.1499938964844,26347.642578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435856223106384,1.0,0.0,0.0,3.41896653175354,3.418986797332764,7.799791887919127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.341796875,0.0,1784.056884765625,1895.4371337890625,0.0,1197.1876220703125,1.0,1.0,0.0,3.0,1.0,0.0
18169020,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.891442060470581,0.1624368876218795,0.1461109071969986,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.9352268576622008,0.185072973370552,0.1752366870641708,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.984041154384613,0.2550806701183319,0.1501172333955764,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.861232578754425,0.1465271413326263,0.1389429122209549,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.8521038889884949,0.1416627019643783,0.6379555463790894,285.41326904296875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4212646484375,285.41632080078125,1.0,0.2729935944080353,1.0,1.0,0.0,1.0,-1.4982597827911377,1.4982579946517944,1.8515431747800903e-06,1.1519376039505005,1.0,1.0,0.0,28.12532615661621,37.0,24499.01953125,-0.0,263.50836181640625,1.0,283.1499938964844,284.86083984375,294.26861572265625,295.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468753218650818,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.31396484375,0.0,1784.0576171875,1895.4371337890625,0.0,1219.400146484375,1.0,1.0,0.0,3.0,1.0,0.0
18169080,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.891442060470581,0.1624368876218795,0.1461109071969986,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.9352268576622008,0.185072973370552,0.1752366870641708,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.984041154384613,0.2550806701183319,0.1501172333955764,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.861232578754425,0.1465271413326263,0.1389429122209549,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.8521038889884949,0.1416627019643783,0.6379555463790894,285.41326904296875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443420410156,297.4212646484375,285.41632080078125,1.0,0.2729935944080353,1.0,1.0,0.0,1.0,-1.4982597827911377,1.4982579946517944,1.8515431747800903e-06,1.1519376039505005,1.0,1.0,0.0,28.12532615661621,37.0,24499.01953125,-0.0,263.50836181640625,1.0,283.1499938964844,284.86083984375,294.26861572265625,295.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468753218650818,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.31396484375,0.0,1784.0576171875,1895.4371337890625,0.0,1219.400146484375,1.0,1.0,0.0,3.0,1.0,0.0
18169140,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.8842583298683167,0.164097711443901,0.1476296782493591,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.9262496829032898,0.1867394298315048,0.1768500655889511,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.9884508848190308,0.2576528191566467,0.1578171998262405,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.853968620300293,0.1476888507604599,0.1400758475065231,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.8439555764198303,0.1421797722578048,0.6405120491981506,285.4520874023437,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.40606689453125,285.45538330078125,1.0,0.2768816947937011,1.0,1.0,0.0,1.0,-1.51568865776062,1.5156867504119873,1.8917195347967208e-06,1.165764093399048,1.0,1.0,0.0,29.328800201416016,40.0,24912.453125,-0.0,274.22247314453125,1.0,283.1499938964844,284.8895568847656,294.3282470703125,296.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508821249008179,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.77685546875,0.0,1784.0576171875,1895.4371337890625,0.0,1246.799072265625,1.0,1.0,0.0,3.0,1.0,0.0
18169200,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.8842583298683167,0.164097711443901,0.1476296782493591,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517822265625,0.9262496829032898,0.1867394298315048,0.1768500655889511,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520874023437,0.9884508848190308,0.2576528191566467,0.1578171998262405,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.853968620300293,0.1476888507604599,0.1400758475065231,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.8439555764198303,0.1421797722578048,0.6405120491981506,285.4520874023437,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.40606689453125,285.45538330078125,1.0,0.2768816947937011,1.0,1.0,0.0,1.0,-1.51568865776062,1.5156867504119873,1.8917195347967208e-06,1.165764093399048,1.0,1.0,0.0,29.328800201416016,40.0,24912.453125,-0.0,274.22247314453125,1.0,283.1499938964844,284.8895568847656,294.3282470703125,296.0007629394531,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508821249008179,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.77685546875,0.0,1784.0576171875,1895.4371337890625,0.0,1246.799072265625,1.0,1.0,0.0,3.0,1.0,0.0
18169260,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49298095703125,0.8745688199996948,0.165765956044197,0.1491694301366806,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.9142497181892396,0.1883755475282669,0.1784492582082748,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.9929043650627136,0.2589539885520935,0.1675414443016052,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.8444960117340088,0.1488411724567413,0.1412141621112823,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.833611011505127,0.1426200419664383,0.6427958011627197,285.4935607910156,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3864440917969,285.4970092773437,1.0,0.281454861164093,1.0,1.0,0.0,1.0,-1.5352481603622437,1.5352462530136108,1.937467231982737e-06,1.1812750101089478,1.0,1.0,0.0,30.893728256225582,28.0,25354.888671875,-0.0,287.0771789550781,1.0,283.1499938964844,284.9203491210937,294.38726806640625,296.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554517149925232,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.93701171875,0.0,1784.0576171875,1895.4371337890625,0.0,1278.4989013671875,1.0,1.0,0.0,3.0,1.0,0.0
18169320,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49298095703125,0.8745688199996948,0.165765956044197,0.1491694301366806,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49322509765625,0.9142497181892396,0.1883755475282669,0.1784492582082748,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.9929043650627136,0.2589539885520935,0.1675414443016052,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.8444960117340088,0.1488411724567413,0.1412141621112823,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.833611011505127,0.1426200419664383,0.6427958011627197,285.4935607910156,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3864440917969,285.4970092773437,1.0,0.281454861164093,1.0,1.0,0.0,1.0,-1.5352481603622437,1.5352462530136108,1.937467231982737e-06,1.1812750101089478,1.0,1.0,0.0,30.893728256225582,28.0,25354.888671875,-0.0,287.0771789550781,1.0,283.1499938964844,284.9203491210937,294.38726806640625,296.0863037109375,293.1499938964844,293.1499938964844,283.1499938964844,26347.650390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554517149925232,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.93701171875,0.0,1784.0576171875,1895.4371337890625,0.0,1278.4989013671875,1.0,1.0,0.0,3.0,1.0,0.0
18169380,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8847021460533142,0.167399600148201,0.1506210267543792,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.925764799118042,0.1899472773075103,0.1799267679452896,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.9905343055725098,0.2613316178321838,0.1620457470417022,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.8530821800231934,0.1499494910240173,0.1422487944364547,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214538574219,0.84061199426651,0.1429861336946487,0.64439857006073,285.5218200683594,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3725891113281,285.5229797363281,1.0,0.2801249921321869,1.0,1.0,0.0,1.0,-1.5353291034698486,1.5353271961212158,1.937859906320228e-06,1.181524395942688,1.0,1.0,0.0,30.211469650268555,31.0,25577.375,-0.0,285.3321228027344,1.0,283.1499938964844,284.9375915527344,294.4428100585937,296.1626892089844,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598063707351685,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.75390625,0.0,1784.0576171875,1895.4371337890625,0.0,1309.14794921875,1.0,1.0,0.0,3.0,1.0,0.0
18169440,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8847021460533142,0.167399600148201,0.1506210267543792,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.925764799118042,0.1899472773075103,0.1799267679452896,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.9905343055725098,0.2613316178321838,0.1620457470417022,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.8530821800231934,0.1499494910240173,0.1422487944364547,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214538574219,0.84061199426651,0.1429861336946487,0.64439857006073,285.5218200683594,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3725891113281,285.5229797363281,1.0,0.2801249921321869,1.0,1.0,0.0,1.0,-1.5353291034698486,1.5353271961212158,1.937859906320228e-06,1.181524395942688,1.0,1.0,0.0,30.211469650268555,31.0,25577.375,-0.0,285.3321228027344,1.0,283.1499938964844,284.9375915527344,294.4428100585937,296.1626892089844,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598063707351685,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.75390625,0.0,1784.0576171875,1895.4371337890625,0.0,1309.14794921875,1.0,1.0,0.0,3.0,1.0,0.0
18169500,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.8886154890060425,0.1681619733572006,0.151323139667511,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921569824219,0.9301629662513732,0.1906777024269104,0.1806330680847168,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.9896389245986938,0.2634995579719543,0.160170242190361,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.8563469648361206,0.150465115904808,0.1427453309297561,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49334716796875,0.8431044220924377,0.1431442350149154,0.6451186537742615,285.4915466308594,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3713073730469,285.48553466796875,1.0,0.2802385091781616,1.0,1.0,0.0,1.0,-1.53623366355896,1.5362317562103271,1.9399008124310058e-06,1.182157278060913,1.0,1.0,0.0,29.9996280670166,31.0,25939.2421875,-0.0,285.1889953613281,1.0,283.0704345703125,284.8908996582031,294.4883117675781,296.25262451171875,293.1499938964844,293.1499938964844,283.04998779296875,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645860075950623,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.97314453125,0.0,1784.0576171875,1895.4371337890625,0.0,1343.2720947265625,1.0,1.0,0.0,3.0,1.0,0.0
18169560,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752197265625,0.8901412487030029,0.1688571572303772,0.1519716680049896,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.9317384362220764,0.1913441568613052,0.1812883764505386,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.9895577430725098,0.2655714750289917,0.1600047349929809,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.8574543595314026,0.1509314775466919,0.1432058811187744,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.8435516357421875,0.1432645171880722,0.6457279324531555,285.4751281738281,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3696594238281,285.4752502441406,1.0,0.2806752622127533,1.0,1.0,0.0,1.0,-1.5388838052749634,1.538881778717041,1.946144266185001e-06,1.1842458248138428,1.0,1.0,0.0,30.03005790710449,34.0,26089.5703125,-0.0,286.4765625,1.0,283.05377197265625,284.87799072265625,294.51275634765625,296.27557373046875,293.1499938964844,293.1499938964844,282.75,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679009199142456,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.9326171875,0.0,1784.0576171875,1895.4371337890625,0.0,1367.23046875,1.0,1.0,0.0,3.0,1.0,0.0
18169620,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.8880344033241272,0.1698275059461593,0.1529976427555084,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.9289000034332277,0.1923056095838546,0.1823437809944152,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.9910215735435486,0.2686252892017364,0.1631075292825698,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8550459146499634,0.1515676826238632,0.1439286321401596,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8400698900222778,0.1432175934314727,0.6460907459259033,285.288818359375,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3602905273437,285.2865600585937,1.0,0.2823860943317413,1.0,1.0,0.0,1.0,-1.5464096069335938,1.546407699584961,1.96396740648197e-06,1.1901975870132446,1.0,1.0,0.0,30.551101684570312,37.0,27212.6640625,-0.0,291.2984619140625,1.0,282.76104736328125,284.66650390625,294.6070861816406,296.46441650390625,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862087249755859,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.89453125,0.0,1784.0576171875,1895.4371337890625,0.0,1503.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
18169680,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.8880344033241272,0.1698275059461593,0.1529976427555084,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.9289000034332277,0.1923056095838546,0.1823437809944152,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.9910215735435486,0.2686252892017364,0.1631075292825698,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8550459146499634,0.1515676826238632,0.1439286321401596,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8400698900222778,0.1432175934314727,0.6460907459259033,285.288818359375,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.3602905273437,285.2865600585937,1.0,0.2823860943317413,1.0,1.0,0.0,1.0,-1.5464096069335938,1.546407699584961,1.96396740648197e-06,1.1901975870132446,1.0,1.0,0.0,30.551101684570312,37.0,27212.6640625,-0.0,291.2984619140625,1.0,282.76104736328125,284.66650390625,294.6070861816406,296.46441650390625,293.1499938964844,293.1499938964844,282.45001220703125,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862087249755859,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.89453125,0.0,1784.0576171875,1895.4371337890625,0.0,1503.6611328125,1.0,1.0,0.0,3.0,1.0,0.0
18169740,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8793348670005798,0.1703636646270752,0.153596892952919,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9183805584907532,0.1928299665451049,0.1829691082239151,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9940404295921326,0.2696146070957184,0.1705335527658462,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8467705845832825,0.1518458276987075,0.1443054378032684,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8309468626976013,0.1427687406539917,0.6446859240531921,285.0897827148437,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3404846191406,285.08740234375,1.0,0.2850103080272674,1.0,1.0,0.0,1.0,-1.555559515953064,1.5555574893951416,1.9857816369039938e-06,1.1974371671676636,0.9982793927192688,0.9982793927192688,0.0,31.67566680908203,25.0,28373.76953125,-0.0,298.5195617675781,1.0,282.4585876464844,284.4444274902344,294.6641540527344,296.6003723144531,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035409808158875,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.45263671875,0.0,1784.0576171875,1895.4371337890625,0.0,1638.809326171875,1.0,1.0,0.0,3.0,1.0,0.0
18169800,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8793348670005798,0.1703636646270752,0.153596892952919,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9183805584907532,0.1928299665451049,0.1829691082239151,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9940404295921326,0.2696146070957184,0.1705335527658462,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.8467705845832825,0.1518458276987075,0.1443054378032684,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8309468626976013,0.1427687406539917,0.6446859240531921,285.0897827148437,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3404846191406,285.08740234375,1.0,0.2850103080272674,1.0,1.0,0.0,1.0,-1.555559515953064,1.5555574893951416,1.9857816369039938e-06,1.1974371671676636,0.9982793927192688,0.9982793927192688,0.0,31.67566680908203,25.0,28373.76953125,-0.0,298.5195617675781,1.0,282.4585876464844,284.4444274902344,294.6641540527344,296.6003723144531,293.1499938964844,293.1499938964844,282.1499938964844,26347.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035409808158875,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.45263671875,0.0,1784.0576171875,1895.4371337890625,0.0,1638.809326171875,1.0,1.0,0.0,3.0,1.0,0.0
18169860,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8871474266052246,0.1706177294254303,0.1538514941930771,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9275216460227966,0.1930279731750488,0.1831978857517242,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.991870105266571,0.2704793512821197,0.1650355905294418,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8534839153289795,0.1518513709306717,0.1443412154912948,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8359183669090271,0.141990840435028,0.6413902044296265,284.8954467773437,285.0584716796875,293.7626342773437,291.6489562988281,293.7589111328125,297.31951904296875,284.8938293457031,1.0,0.2820919454097748,1.0,1.0,0.0,1.0,-1.545642375946045,1.545640468597412,1.962321675819112e-06,1.1897510290145874,0.8262594938278198,0.8262594938278198,0.0,30.780059814453125,28.0,29154.76171875,-0.0,291.5441589355469,1.0,282.15966796875,284.2363586425781,294.7027282714844,296.6955871582031,293.1499938964844,293.1499938964844,282.45001220703125,35170.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172614932060242,1.0,0.0,0.0,3.3574001789093018,3.3574211597442627,7.521414318034658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.7841796875,0.0,1787.3966064453125,1895.4371337890625,0.0,1749.548583984375,1.0,1.0,0.0,3.0,1.0,0.0
18169920,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8871474266052246,0.1706177294254303,0.1538514941930771,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9275216460227966,0.1930279731750488,0.1831978857517242,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.991870105266571,0.2704793512821197,0.1650355905294418,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8534839153289795,0.1518513709306717,0.1443412154912948,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8359183669090271,0.141990840435028,0.6413902044296265,284.8954467773437,285.0584716796875,293.7626342773437,291.6489562988281,293.7589111328125,297.31951904296875,284.8938293457031,1.0,0.2820919454097748,1.0,1.0,0.0,1.0,-1.545642375946045,1.545640468597412,1.962321675819112e-06,1.1897510290145874,0.8262594938278198,0.8262594938278198,0.0,30.780059814453125,28.0,29154.76171875,-0.0,291.5441589355469,1.0,282.15966796875,284.2363586425781,294.7027282714844,296.6955871582031,293.1499938964844,293.1499938964844,282.45001220703125,35170.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172614932060242,1.0,0.0,0.0,3.3574001789093018,3.3574211597442627,7.521414318034658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.7841796875,0.0,1787.3966064453125,1895.4371337890625,0.0,1749.548583984375,1.0,1.0,0.0,3.0,1.0,0.0
