time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8929999470710754,0.1716612130403518,0.1544967591762542,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9338679313659668,0.19376802444458,0.1836631596088409,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9903387427330016,0.2740894556045532,0.161627784371376,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8581076860427856,0.1522955149412155,0.1445668190717697,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8388444781303406,0.1416518986225128,0.6389297842979431,285.0910949707031,285.0353698730469,293.865478515625,291.7054138183594,293.8617553710937,297.3168334960937,285.095458984375,1.0,0.2810233533382416,1.0,1.0,0.0,1.0,-1.5401909351348877,1.5401890277862549,1.949240868270863e-06,1.1852872371673584,0.9455825090408324,0.9455825090408324,0.0,30.251163482666016,31.0,28577.142578125,-0.0,287.6526184082031,1.0,282.4396667480469,284.4441223144531,294.6368713378906,296.5126037597656,293.1499938964844,293.1499938964844,282.1499938964844,28903.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981825232505798,1.0,0.0,0.0,3.401480436325073,3.401500940322876,7.720212806816562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.0517578125,0.0,1785.5491943359375,1895.4371337890625,0.0,1596.439453125,1.0,1.0,0.0,3.0,1.0,0.0
18170040,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8929999470710754,0.1716612130403518,0.1544967591762542,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9338679313659668,0.19376802444458,0.1836631596088409,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.9903387427330016,0.2740894556045532,0.161627784371376,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.8581076860427856,0.1522955149412155,0.1445668190717697,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8388444781303406,0.1416518986225128,0.6389297842979431,285.0910949707031,285.0353698730469,293.865478515625,291.7054138183594,293.8617553710937,297.3168334960937,285.095458984375,1.0,0.2810233533382416,1.0,1.0,0.0,1.0,-1.5401909351348877,1.5401890277862549,1.949240868270863e-06,1.1852872371673584,0.9455825090408324,0.9455825090408324,0.0,30.251163482666016,31.0,28577.142578125,-0.0,287.6526184082031,1.0,282.4396667480469,284.4441223144531,294.6368713378906,296.5126037597656,293.1499938964844,293.1499938964844,282.1499938964844,28903.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981825232505798,1.0,0.0,0.0,3.401480436325073,3.401500940322876,7.720212806816562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.0517578125,0.0,1785.5491943359375,1895.4371337890625,0.0,1596.439453125,1.0,1.0,0.0,3.0,1.0,0.0
18170100,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8951082825660706,0.1722581088542938,0.1550942808389663,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9358688592910768,0.1942160278558731,0.1841271668672561,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.990013837814331,0.2760025858879089,0.1609440147876739,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.859557569026947,0.1525927186012268,0.1448752284049987,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8395403623580933,0.1415803134441375,0.6386935710906982,284.9890441894531,285.0199279785156,293.9168701171875,291.7335205078125,293.91314697265625,297.3171081542969,284.96759033203125,1.0,0.2810535430908203,1.0,1.0,0.0,1.0,-1.5407297611236572,1.5407278537750244,1.950489604496397e-06,1.1856904029846191,0.8976203203201294,0.8976203203201294,0.0,30.177982330322266,31.0,29419.138671875,-0.0,287.70758056640625,1.0,282.2035522460937,284.2937316894531,294.7488708496094,296.7532958984375,293.1499938964844,293.1499938964844,282.1499938964844,29642.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038292288780212,1.0,0.0,0.0,3.3961660861968994,3.396186590194702,7.696107218180259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.72900390625,0.0,1785.607666015625,1895.4371337890625,0.0,1641.102783203125,1.0,1.0,0.0,3.0,1.0,0.0
18170160,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8949422836303711,0.1726300120353698,0.1555124223232269,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9353492259979248,0.1944921612739563,0.1844580918550491,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9903629422187804,0.2775174081325531,0.1616792529821396,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8590545058250427,0.1527574360370636,0.1450858563184738,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8384310603141785,0.1413879841566085,0.6380723118782043,284.92852783203125,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,297.314697265625,284.92791748046875,1.0,0.2814020216464996,1.0,1.0,0.0,1.0,-1.5420180559158323,1.5420161485671997,1.9535225419531344e-06,1.1866954565048218,0.8438435196876526,0.8438435196876526,0.0,30.29142570495605,34.0,29508.83203125,-0.0,288.59552001953125,1.0,282.1596069335937,284.2585144042969,294.7911071777344,296.77203369140625,293.1499938964844,293.1499938964844,282.45001220703125,34545.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707984983921051,1.0,0.0,0.0,3.361911535263061,3.3619325160980225,7.5416409117679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.37646484375,0.0,1787.381591796875,1895.4371337890625,0.0,1674.3299560546875,1.0,1.0,0.0,3.0,1.0,0.0
18170220,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8922089338302612,0.1739719659090042,0.156530350446701,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.9313056468963624,0.1954777091741562,0.1852465867996215,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9919349551200868,0.2802563905715942,0.1651873588562011,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.855745792388916,0.153438925743103,0.1456166803836822,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.8340718150138855,0.1413217782974243,0.637290358543396,285.1332397460937,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.31072998046875,285.1385192871094,1.0,0.2829525768756866,1.0,1.0,0.0,1.0,-1.5480937957763672,1.5480917692184448,1.967889602383366e-06,1.1914560794830322,1.0,1.0,0.0,30.84046936035156,37.0,29105.865234375,-0.0,292.8386535644531,1.0,282.4404602050781,284.4712829589844,294.77130126953125,296.66949462890625,293.1499938964844,293.1499938964844,282.1499938964844,26464.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947342157363892,1.0,0.0,0.0,3.4181602001190186,3.418180465698242,7.796113550284645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.36865234375,0.0,1784.1175537109375,1895.4371337890625,0.0,1569.4466552734375,1.0,1.0,0.0,3.0,1.0,0.0
18170280,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8922089338302612,0.1739719659090042,0.156530350446701,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.9313056468963624,0.1954777091741562,0.1852465867996215,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9919349551200868,0.2802563905715942,0.1651873588562011,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.855745792388916,0.153438925743103,0.1456166803836822,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13140869140625,0.8340718150138855,0.1413217782974243,0.637290358543396,285.1332397460937,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.31072998046875,285.1385192871094,1.0,0.2829525768756866,1.0,1.0,0.0,1.0,-1.5480937957763672,1.5480917692184448,1.967889602383366e-06,1.1914560794830322,1.0,1.0,0.0,30.84046936035156,37.0,29105.865234375,-0.0,292.8386535644531,1.0,282.4404602050781,284.4712829589844,294.77130126953125,296.66949462890625,293.1499938964844,293.1499938964844,282.1499938964844,26464.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947342157363892,1.0,0.0,0.0,3.4181602001190186,3.418180465698242,7.796113550284645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.36865234375,0.0,1784.1175537109375,1895.4371337890625,0.0,1569.4466552734375,1.0,1.0,0.0,3.0,1.0,0.0
18170340,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8867408037185669,0.1750837713479995,0.1577361524105072,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9239247441291808,0.1963149905204773,0.1862086355686187,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9942037463188172,0.2817942202091217,0.1709883064031601,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8499786257743835,0.1540271639823913,0.146310344338417,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.827417254447937,0.1411548405885696,0.6371945142745972,284.9718017578125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.30157470703125,284.97003173828125,1.0,0.2855217456817627,1.0,1.0,0.0,1.0,-1.5583772659301758,1.5583752393722534,1.9924304979213048e-06,1.1995766162872314,0.9812662601470948,0.9812662601470948,0.0,31.78834342956543,40.0,30247.029296875,-0.0,300.1395874023437,1.0,282.1597595214844,284.2787475585937,294.927734375,296.9526062011719,293.1499938964844,293.1499938964844,281.8500061035156,26860.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102034091949463,1.0,0.0,0.0,3.415428400039673,3.4154486656188965,7.783656883475487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.97216796875,0.0,1784.3177490234375,1895.4371337890625,0.0,1692.1883544921875,1.0,1.0,0.0,3.0,1.0,0.0
18170400,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8867408037185669,0.1750837713479995,0.1577361524105072,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9239247441291808,0.1963149905204773,0.1862086355686187,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9942037463188172,0.2817942202091217,0.1709883064031601,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8499786257743835,0.1540271639823913,0.146310344338417,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.827417254447937,0.1411548405885696,0.6371945142745972,284.9718017578125,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.30157470703125,284.97003173828125,1.0,0.2855217456817627,1.0,1.0,0.0,1.0,-1.5583772659301758,1.5583752393722534,1.9924304979213048e-06,1.1995766162872314,0.9812662601470948,0.9812662601470948,0.0,31.78834342956543,40.0,30247.029296875,-0.0,300.1395874023437,1.0,282.1597595214844,284.2787475585937,294.927734375,296.9526062011719,293.1499938964844,293.1499938964844,281.8500061035156,26860.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102034091949463,1.0,0.0,0.0,3.415428400039673,3.4154486656188965,7.783656883475487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.97216796875,0.0,1784.3177490234375,1895.4371337890625,0.0,1692.1883544921875,1.0,1.0,0.0,3.0,1.0,0.0
18170460,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8750351071357727,0.1755741387605667,0.1583335846662521,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.9097700715065002,0.1966104507446289,0.1866486072540283,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.9970852136611938,0.2810914516448974,0.1805644780397415,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8390081524848938,0.1541841626167297,0.1465991735458374,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8155418038368225,0.1405156999826431,0.6350615620613098,284.8000793457031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.28094482421875,284.80255126953125,1.0,0.2887958884239197,1.0,1.0,0.0,1.0,-1.5689057111740112,1.5689036846160889,2.017747647187207e-06,1.207880973815918,0.81393963098526,0.81393963098526,0.0,33.33525466918945,28.0,31244.26953125,-0.0,309.2465515136719,1.0,281.8598022460937,284.0955810546875,294.9981689453125,297.1078186035156,293.1499938964844,293.1499938964844,282.1499938964844,36956.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72845458984375,1.0,0.0,0.0,3.3355600833892822,3.3355813026428223,7.423878400913964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.83154296875,0.0,1775.0999755859375,1895.4371337890625,0.0,1842.135498046875,0.9954690337181092,1.0,0.0,3.0,1.0,0.0
18170520,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8750351071357727,0.1755741387605667,0.1583335846662521,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.9097700715065002,0.1966104507446289,0.1866486072540283,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.9970852136611938,0.2810914516448974,0.1805644780397415,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8390081524848938,0.1541841626167297,0.1465991735458374,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8155418038368225,0.1405156999826431,0.6350615620613098,284.8000793457031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.28094482421875,284.80255126953125,1.0,0.2887958884239197,1.0,1.0,0.0,1.0,-1.5689057111740112,1.5689036846160889,2.017747647187207e-06,1.207880973815918,0.81393963098526,0.81393963098526,0.0,33.33525466918945,28.0,31244.26953125,-0.0,309.2465515136719,1.0,281.8598022460937,284.0955810546875,294.9981689453125,297.1078186035156,293.1499938964844,293.1499938964844,282.1499938964844,36956.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72845458984375,1.0,0.0,0.0,3.3355600833892822,3.3355813026428223,7.423878400913964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.83154296875,0.0,1775.0999755859375,1895.4371337890625,0.0,1842.135498046875,0.9954690337181092,1.0,0.0,3.0,1.0,0.0
18170580,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8826234936714172,0.1767163276672363,0.1590917855501175,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9177463054656982,0.1973241567611694,0.1871126890182495,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.995835304260254,0.2813840508460998,0.1759733259677887,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8450196385383606,0.1546672731637954,0.1468827128410339,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8198439478874207,0.1401190608739853,0.6325392723083496,285.0030212402344,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2681579589844,285.0051574707031,1.0,0.2864550352096557,1.0,1.0,0.0,1.0,-1.5621867179870603,1.5621846914291382,2.0016379949083785e-06,1.2026448249816897,0.9298868179321288,0.9298868179321288,0.0,32.544776916503906,31.0,30719.654296875,-0.0,303.9419860839844,1.0,282.1400146484375,284.2991943359375,294.9375915527344,296.9474792480469,293.1499938964844,293.1499938964844,281.8500061035156,29645.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151498794555664,1.0,0.0,0.0,3.3965444564819336,3.3965649604797363,7.697823320995667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.98681640625,0.0,1786.174072265625,1895.4371337890625,0.0,1732.3026123046875,1.0,1.0,0.0,3.0,1.0,0.0
18170640,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8826234936714172,0.1767163276672363,0.1590917855501175,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9177463054656982,0.1973241567611694,0.1871126890182495,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.995835304260254,0.2813840508460998,0.1759733259677887,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8450196385383606,0.1546672731637954,0.1468827128410339,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8198439478874207,0.1401190608739853,0.6325392723083496,285.0030212402344,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2681579589844,285.0051574707031,1.0,0.2864550352096557,1.0,1.0,0.0,1.0,-1.5621867179870603,1.5621846914291382,2.0016379949083785e-06,1.2026448249816897,0.9298868179321288,0.9298868179321288,0.0,32.544776916503906,31.0,30719.654296875,-0.0,303.9419860839844,1.0,282.1400146484375,284.2991943359375,294.9375915527344,296.9474792480469,293.1499938964844,293.1499938964844,281.8500061035156,29645.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151498794555664,1.0,0.0,0.0,3.3965444564819336,3.3965649604797363,7.697823320995667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.98681640625,0.0,1786.174072265625,1895.4371337890625,0.0,1732.3026123046875,1.0,1.0,0.0,3.0,1.0,0.0
18170700,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8867857456207275,0.1772958189249038,0.1596837490797042,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9220914244651794,0.1977046579122543,0.1875191330909729,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.995133340358734,0.2827456891536712,0.1737192124128341,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.848268985748291,0.1549393236637115,0.1471702307462692,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.822191059589386,0.1399727612733841,0.6319618821144104,284.8944091796875,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2684631347656,284.8735046386719,1.0,0.2860369384288788,1.0,1.0,0.0,1.0,-1.5603245496749878,1.5603225231170654,1.99701685232867e-06,1.2010400295257568,0.8622801303863525,0.8622801303863525,0.0,32.19285583496094,31.0,31493.423828125,-0.0,302.12847900390625,1.0,281.9038391113281,284.1479797363281,295.0393371582031,297.1786193847656,293.1499938964844,293.1499938964844,281.8500061035156,31549.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222536206245422,1.0,0.0,0.0,3.382892847061157,3.382913589477539,7.636068062311097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.48583984375,0.0,1786.3739013671875,1895.4371337890625,0.0,1790.603759765625,1.0,1.0,0.0,3.0,1.0,0.0
18170760,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8878960609436035,0.1776444613933563,0.1600754112005233,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9230121970176696,0.1979053169488906,0.1877751946449279,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.9950450658798218,0.2839078307151794,0.1734484136104583,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8489242792129517,0.1550718694925308,0.1473470032215118,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.8221038579940796,0.1397106498479843,0.6309866309165955,284.84393310546875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2670288085937,284.8472595214844,1.0,0.2859541475772857,1.0,1.0,0.0,1.0,-1.5598177909851074,1.559815764427185,1.9957269614678808e-06,1.2005729675292969,0.797470211982727,0.797470211982727,0.0,32.144378662109375,34.0,31409.54296875,-0.0,301.760986328125,1.0,281.8600769042969,284.13214111328125,295.0684814453125,297.17626953125,293.1499938964844,293.1499938964844,282.1499938964844,38811.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265748977661133,1.0,0.0,0.0,3.296379804611206,3.296401023864746,7.25049744687567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.4404296875,0.0,1740.0648193359375,1895.4371337890625,0.0,1826.4532470703125,0.9878097772598268,1.0,0.0,3.0,1.0,0.0
18170820,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8877671360969543,0.1790026277303695,0.1611011177301406,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9218603372573853,0.1987784057855606,0.1884516924619674,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9955325126647948,0.2863799631595611,0.174977645277977,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8479747772216797,0.1557169109582901,0.1478376537561416,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8198381662368774,0.1395482867956161,0.6297189593315125,285.0406799316406,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2675476074219,285.0429077148437,1.0,0.2867419421672821,1.0,1.0,0.0,1.0,-1.562760829925537,1.5627589225769043,2.002606379392091e-06,1.202728509902954,0.938221037387848,0.938221037387848,0.0,32.407814025878906,37.0,31103.970703125,-0.0,303.8514709472656,1.0,282.1398010253906,284.3236389160156,295.0399780273437,297.0638427734375,293.1499938964844,293.1499938964844,281.8500061035156,29317.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133801579475403,1.0,0.0,0.0,3.3989064693450928,3.3989269733428955,7.708533189543232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.16552734375,0.0,1786.1505126953125,1895.4371337890625,0.0,1717.9044189453125,1.0,1.0,0.0,3.0,1.0,0.0
18170880,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8877671360969543,0.1790026277303695,0.1611011177301406,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9218603372573853,0.1987784057855606,0.1884516924619674,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9955325126647948,0.2863799631595611,0.174977645277977,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8479747772216797,0.1557169109582901,0.1478376537561416,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8198381662368774,0.1395482867956161,0.6297189593315125,285.0406799316406,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2675476074219,285.0429077148437,1.0,0.2867419421672821,1.0,1.0,0.0,1.0,-1.562760829925537,1.5627589225769043,2.002606379392091e-06,1.202728509902954,0.938221037387848,0.938221037387848,0.0,32.407814025878906,37.0,31103.970703125,-0.0,303.8514709472656,1.0,282.1398010253906,284.3236389160156,295.0399780273437,297.0638427734375,293.1499938964844,293.1499938964844,281.8500061035156,29317.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133801579475403,1.0,0.0,0.0,3.3989064693450928,3.3989269733428955,7.708533189543232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.16552734375,0.0,1786.1505126953125,1895.4371337890625,0.0,1717.9044189453125,1.0,1.0,0.0,3.0,1.0,0.0
18170940,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8840651512145996,0.1800169646739959,0.1622213274240493,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.916523575782776,0.1994124352931976,0.1892244964838028,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9967516660690308,0.2877061665058136,0.1792492270469665,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8438835144042969,0.1561952382326126,0.1484285145998001,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8145826458930969,0.1392450183629989,0.628980278968811,284.8821105957031,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2624206542969,284.8827514648437,1.0,0.2886480391025543,1.0,1.0,0.0,1.0,-1.5699834823608398,1.5699814558029177,2.01985471903754e-06,1.2082879543304443,0.8338954448699951,0.8338954448699951,0.0,33.15216445922852,40.0,32087.36328125,-0.0,309.2725524902344,1.0,281.8592224121094,284.1459655761719,295.1829528808594,297.3253173828125,293.1499938964844,293.1499938964844,282.1499938964844,35676.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275875210762024,1.0,0.0,0.0,3.3537437915802,3.35376501083374,7.505041139665991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.15478515625,0.0,1787.4051513671875,1895.4371337890625,0.0,1834.8953857421875,0.9999592900276184,1.0,0.0,3.0,1.0,0.0
18171000,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8840651512145996,0.1800169646739959,0.1622213274240493,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.916523575782776,0.1994124352931976,0.1892244964838028,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9967516660690308,0.2877061665058136,0.1792492270469665,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8438835144042969,0.1561952382326126,0.1484285145998001,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8145826458930969,0.1392450183629989,0.628980278968811,284.8821105957031,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2624206542969,284.8827514648437,1.0,0.2886480391025543,1.0,1.0,0.0,1.0,-1.5699834823608398,1.5699814558029177,2.01985471903754e-06,1.2082879543304443,0.8338954448699951,0.8338954448699951,0.0,33.15216445922852,40.0,32087.36328125,-0.0,309.2725524902344,1.0,281.8592224121094,284.1459655761719,295.1829528808594,297.3253173828125,293.1499938964844,293.1499938964844,282.1499938964844,35676.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275875210762024,1.0,0.0,0.0,3.3537437915802,3.35376501083374,7.505041139665991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.15478515625,0.0,1787.4051513671875,1895.4371337890625,0.0,1834.8953857421875,0.9999592900276184,1.0,0.0,3.0,1.0,0.0
18171060,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8767461776733398,0.1813855767250061,0.1632851213216781,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9072223901748656,0.2002642154693603,0.1899148970842361,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.998268723487854,0.2880726456642151,0.1860543936491012,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8366345763206482,0.1568474471569061,0.1489628553390503,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8058459162712097,0.1390581876039505,0.6278491616249084,285.09088134765625,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2549743652344,285.0955505371094,1.0,0.291401207447052,1.0,1.0,0.0,1.0,-1.5795406103134155,1.5795385837554932,2.042901996901492e-06,1.2157137393951416,1.0,1.0,0.0,34.369102478027344,28.0,31745.48828125,-0.0,317.1412658691406,1.0,282.1406555175781,284.35845947265625,295.1505432128906,297.2132263183594,293.1499938964844,293.1499938964844,281.8500061035156,26888.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172234654426575,1.0,0.0,0.0,3.415243625640869,3.4152638912200928,7.78281446400797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.791015625,0.0,1784.3387451171875,1895.4371337890625,0.0,1749.23779296875,1.0,1.0,0.0,3.0,1.0,0.0
18171120,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8767461776733398,0.1813855767250061,0.1632851213216781,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9072223901748656,0.2002642154693603,0.1899148970842361,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.998268723487854,0.2880726456642151,0.1860543936491012,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8366345763206482,0.1568474471569061,0.1489628553390503,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8058459162712097,0.1390581876039505,0.6278491616249084,285.09088134765625,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2549743652344,285.0955505371094,1.0,0.291401207447052,1.0,1.0,0.0,1.0,-1.5795406103134155,1.5795385837554932,2.042901996901492e-06,1.2157137393951416,1.0,1.0,0.0,34.369102478027344,28.0,31745.48828125,-0.0,317.1412658691406,1.0,282.1406555175781,284.35845947265625,295.1505432128906,297.2132263183594,293.1499938964844,293.1499938964844,281.8500061035156,26888.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172234654426575,1.0,0.0,0.0,3.415243625640869,3.4152638912200928,7.78281446400797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.791015625,0.0,1784.3387451171875,1895.4371337890625,0.0,1749.23779296875,1.0,1.0,0.0,3.0,1.0,0.0
18171180,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8877113461494446,0.1824330240488052,0.1643939614295959,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9187003374099731,0.2009016722440719,0.1906390339136123,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9968248605728148,0.2889659404754638,0.1795313060283661,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8454900979995728,0.1573285013437271,0.1495083421468734,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8132866621017456,0.1387118399143219,0.6266651153564453,284.9159851074219,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2489929199219,284.912841796875,1.0,0.2887405157089233,1.0,1.0,0.0,1.0,-1.5731589794158936,1.5731569528579712,2.02751152755809e-06,1.210770845413208,0.9164476990699768,0.9164476990699768,0.0,33.25468826293945,31.0,32606.087890625,-0.0,311.0663146972656,1.0,281.8591613769531,284.15606689453125,295.283935546875,297.46697998046875,293.1499938964844,293.1499938964844,281.54998779296875,29460.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324763536453247,1.0,0.0,0.0,3.3974320888519287,3.3974525928497314,7.701847266616824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.15576171875,0.0,1785.5291748046875,1895.4371337890625,0.0,1875.8642578125,1.0,1.0,0.0,3.0,1.0,0.0
18171240,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8877113461494446,0.1824330240488052,0.1643939614295959,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9187003374099731,0.2009016722440719,0.1906390339136123,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.9968248605728148,0.2889659404754638,0.1795313060283661,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8454900979995728,0.1573285013437271,0.1495083421468734,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8132866621017456,0.1387118399143219,0.6266651153564453,284.9159851074219,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2489929199219,284.912841796875,1.0,0.2887405157089233,1.0,1.0,0.0,1.0,-1.5731589794158936,1.5731569528579712,2.02751152755809e-06,1.210770845413208,0.9164476990699768,0.9164476990699768,0.0,33.25468826293945,31.0,32606.087890625,-0.0,311.0663146972656,1.0,281.8591613769531,284.15606689453125,295.283935546875,297.46697998046875,293.1499938964844,293.1499938964844,281.54998779296875,29460.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324763536453247,1.0,0.0,0.0,3.3974320888519287,3.3974525928497314,7.701847266616824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.15576171875,0.0,1785.5291748046875,1895.4371337890625,0.0,1875.8642578125,1.0,1.0,0.0,3.0,1.0,0.0
18171300,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8909068703651428,0.1827006340026855,0.1646891385316848,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.9220721125602722,0.2010070830583572,0.1907878816127777,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.996305525302887,0.290107250213623,0.1775995343923568,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8480257391929626,0.1573961824178695,0.1496098637580871,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7985534667969,0.8150100111961365,0.138388454914093,0.6253575682640076,284.790771484375,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.248046875,284.7704162597656,1.0,0.2881472408771515,1.0,1.0,0.0,1.0,-1.569918155670166,1.5699161291122437,2.0195479919493664e-06,1.2081034183502195,0.8050723075866699,0.8050723075866699,0.0,32.90950012207031,31.0,33296.49609375,-0.0,308.5916442871094,1.0,281.6076354980469,283.99786376953125,295.3380432128906,297.6279602050781,293.1499938964844,293.1499938964844,281.54998779296875,35446.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426493167877197,1.0,0.0,0.0,3.353755474090576,3.353776693344116,7.505093435611343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.8359375,0.0,1785.1114501953125,1895.4371337890625,0.0,1962.2027587890625,1.0,1.0,0.0,3.0,1.0,0.0
18171360,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.8913371562957764,0.1828898042440414,0.164862185716629,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859802246094,0.9222675561904908,0.2010295987129211,0.1908238977193832,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78759765625,0.9962831735610962,0.2910455465316772,0.1775199174880981,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.8481448888778687,0.1573947072029113,0.1496219635009765,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8144062161445618,0.1380020529031753,0.6236873865127563,284.7870483398437,284.95001220703125,294.9621887207031,292.2750244140625,294.9588317871094,297.245849609375,284.8041381835937,1.0,0.2878876626491546,1.0,1.0,0.0,1.0,-1.568081974983215,1.568079948425293,2.015081690842635e-06,1.206624984741211,0.7420788407325745,0.7420788407325745,0.0,32.86166763305664,34.0,32786.76171875,-0.0,307.5874938964844,1.0,281.5613098144531,284.060791015625,295.3211364746094,297.5410461425781,293.1499938964844,293.1499938964844,281.8500061035156,44971.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457175254821777,1.0,0.0,0.0,3.1130762100219727,3.1130969524383545,6.466552804340608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.3212890625,0.0,1562.0040283203125,1895.4371337890625,0.0,1988.5177001953125,0.9505169987678528,1.0,0.0,3.0,1.0,0.0
18171420,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8917602896690369,0.1842713057994842,0.1658539772033691,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9216355681419371,0.2018177658319473,0.1913682222366333,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.996565580368042,0.2933644354343414,0.1785473227500915,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8476104140281677,0.1579844653606414,0.1500187069177627,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8124507665634155,0.137760192155838,0.6219118237495422,284.9878845214844,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2481384277344,284.9862670898437,1.0,0.2883670628070831,1.0,1.0,0.0,1.0,-1.5695000886917114,1.569498062133789,2.0184490949759493e-06,1.2076939344406128,0.8625785708427429,0.8625785708427429,0.0,33.035648345947266,37.0,32736.056640625,-0.0,308.7298583984375,1.0,281.8374938964844,284.22412109375,295.2649841308594,297.392333984375,293.1499938964844,293.1499938964844,282.1499938964844,32179.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291192412376404,1.0,0.0,0.0,3.2785868644714355,3.27860689163208,7.172436653490877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.3603515625,0.0,1651.1259765625,1895.4371337890625,0.0,1847.6932373046875,0.975851833820343,1.0,0.0,3.0,1.0,0.0
18171480,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8917602896690369,0.1842713057994842,0.1658539772033691,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9216355681419371,0.2018177658319473,0.1913682222366333,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.996565580368042,0.2933644354343414,0.1785473227500915,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8476104140281677,0.1579844653606414,0.1500187069177627,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8124507665634155,0.137760192155838,0.6219118237495422,284.9878845214844,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2481384277344,284.9862670898437,1.0,0.2883670628070831,1.0,1.0,0.0,1.0,-1.5695000886917114,1.569498062133789,2.0184490949759493e-06,1.2076939344406128,0.8625785708427429,0.8625785708427429,0.0,33.035648345947266,37.0,32736.056640625,-0.0,308.7298583984375,1.0,281.8374938964844,284.22412109375,295.2649841308594,297.392333984375,293.1499938964844,293.1499938964844,282.1499938964844,32179.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291192412376404,1.0,0.0,0.0,3.2785868644714355,3.27860689163208,7.172436653490877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.3603515625,0.0,1651.1259765625,1895.4371337890625,0.0,1847.6932373046875,0.975851833820343,1.0,0.0,3.0,1.0,0.0
18171540,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.8907461762428284,0.1860150694847107,0.1673608869314193,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9191267490386964,0.2029629647731781,0.1923882514238357,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.99726003408432,0.295508474111557,0.1812860071659088,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.845702052116394,0.1588841825723648,0.1508172303438186,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.8091712594032288,0.1378100365400314,0.6219148635864258,285.1551513671875,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.25164794921875,285.1605529785156,1.0,0.2900508642196655,1.0,1.0,0.0,1.0,-1.5767815113067627,1.5767794847488403,2.0360416783660185e-06,1.2134015560150146,1.0,1.0,0.0,33.57904052734375,40.0,32378.79296875,-0.0,313.682861328125,1.0,282.1396179199219,284.39764404296875,295.3109130859375,297.3959350585937,293.1499938964844,293.1499938964844,281.8500061035156,26347.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155674695968628,1.0,0.0,0.0,3.419898509979248,3.419918775558472,7.804044912518293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.9501953125,0.0,1785.3709716796875,1895.4371337890625,0.0,1735.7071533203125,1.0,1.0,0.0,3.0,1.0,0.0
18171600,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.8907461762428284,0.1860150694847107,0.1673608869314193,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9191267490386964,0.2029629647731781,0.1923882514238357,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.99726003408432,0.295508474111557,0.1812860071659088,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.845702052116394,0.1588841825723648,0.1508172303438186,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.8091712594032288,0.1378100365400314,0.6219148635864258,285.1551513671875,284.95001220703125,295.14727783203125,292.3615417480469,295.1440734863281,297.25164794921875,285.1605529785156,1.0,0.2900508642196655,1.0,1.0,0.0,1.0,-1.5767815113067627,1.5767794847488403,2.0360416783660185e-06,1.2134015560150146,1.0,1.0,0.0,33.57904052734375,40.0,32378.79296875,-0.0,313.682861328125,1.0,282.1396179199219,284.39764404296875,295.3109130859375,297.3959350585937,293.1499938964844,293.1499938964844,281.8500061035156,26347.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155674695968628,1.0,0.0,0.0,3.419898509979248,3.419918775558472,7.804044912518293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.9501953125,0.0,1785.3709716796875,1895.4371337890625,0.0,1735.7071533203125,1.0,1.0,0.0,3.0,1.0,0.0
18171660,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8854374289512634,0.1872137188911438,0.1686931997537613,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9120013117790222,0.2037543803453445,0.1933420151472091,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9984110593795776,0.2962541878223419,0.1868409365415573,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8402853012084961,0.1595241576433181,0.1515900045633316,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8021940588951111,0.1376178413629531,0.6218153238296509,284.9935913085937,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2473449707031,284.9923095703125,1.0,0.2926978766918182,1.0,1.0,0.0,1.0,-1.5870013236999512,1.5869991779327393,2.060860424535349e-06,1.221379041671753,0.9959779977798462,0.9959779977798462,0.0,34.635372161865234,28.0,33499.765625,-0.0,321.4987487792969,1.0,281.86090087890625,284.2055969238281,295.4656066894531,297.6930847167969,293.1499938964844,293.1499938964844,281.54998779296875,26349.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333084940910339,1.0,0.0,0.0,3.4189555644989014,3.418975830078125,7.79974186571053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.93798828125,0.0,1784.0572509765625,1895.4371337890625,0.0,1882.872314453125,1.0,1.0,0.0,3.0,1.0,0.0
18171720,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8854374289512634,0.1872137188911438,0.1686931997537613,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9120013117790222,0.2037543803453445,0.1933420151472091,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9984110593795776,0.2962541878223419,0.1868409365415573,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8402853012084961,0.1595241576433181,0.1515900045633316,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8021940588951111,0.1376178413629531,0.6218153238296509,284.9935913085937,284.95001220703125,295.2373352050781,292.40203857421875,295.23419189453125,297.2473449707031,284.9923095703125,1.0,0.2926978766918182,1.0,1.0,0.0,1.0,-1.5870013236999512,1.5869991779327393,2.060860424535349e-06,1.221379041671753,0.9959779977798462,0.9959779977798462,0.0,34.635372161865234,28.0,33499.765625,-0.0,321.4987487792969,1.0,281.86090087890625,284.2055969238281,295.4656066894531,297.6930847167969,293.1499938964844,293.1499938964844,281.54998779296875,26349.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333084940910339,1.0,0.0,0.0,3.4189555644989014,3.418975830078125,7.79974186571053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.93798828125,0.0,1784.0572509765625,1895.4371337890625,0.0,1882.872314453125,1.0,1.0,0.0,3.0,1.0,0.0
18171780,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8938639760017395,0.1876669377088546,0.1692022830247879,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.9210623502731324,0.2039083838462829,0.1935854256153106,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.9972999691963196,0.2964712977409363,0.1814544349908828,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.8472172617912292,0.1596456617116928,0.1517804265022277,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.807686984539032,0.136899933218956,0.6189694404602051,284.7997131347656,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.23687744140625,284.7987365722656,1.0,0.2898505330085754,1.0,1.0,0.0,1.0,-1.5782674551010132,1.5782654285430908,2.039465016423492e-06,1.214407444000244,0.8232723474502563,0.8232723474502563,0.0,33.62916564941406,31.0,34194.7734375,0.0,314.532470703125,1.0,281.55975341796875,283.9989318847656,295.5105285644531,297.8175354003906,293.1499938964844,293.1499938964844,281.8500061035156,35819.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512008547782898,1.0,0.0,0.0,3.350970506668091,3.350991725921631,7.492634495065431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.28662109375,0.0,1784.9942626953125,1895.4371337890625,0.0,2035.8489990234373,0.9991506934165956,1.0,0.0,3.0,1.0,0.0
