time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8938639760017395,0.1876669377088546,0.1692022830247879,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.9210623502731324,0.2039083838462829,0.1935854256153106,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.9972999691963196,0.2964712977409363,0.1814544349908828,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.8472172617912292,0.1596456617116928,0.1517804265022277,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.807686984539032,0.136899933218956,0.6189694404602051,284.7997131347656,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.23687744140625,284.7987365722656,1.0,0.2898505330085754,1.0,1.0,0.0,1.0,-1.5782674551010132,1.5782654285430908,2.039465016423492e-06,1.214407444000244,0.8232723474502563,0.8232723474502563,0.0,33.62916564941406,31.0,34194.7734375,0.0,314.532470703125,1.0,281.55975341796875,283.9989318847656,295.5105285644531,297.8175354003906,293.1499938964844,293.1499938964844,281.8500061035156,35819.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512008547782898,1.0,0.0,0.0,3.350970506668091,3.350991725921631,7.492634495065431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.28662109375,0.0,1784.9942626953125,1895.4371337890625,0.0,2035.8489990234373,0.9991506934165956,1.0,0.0,3.0,1.0,0.0
18171900,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8967036008834839,0.1880687028169632,0.1694044470787048,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9240232706069946,0.2040776759386062,0.1936289370059967,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9968622326850892,0.2975808680057525,0.1796765625476837,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.849456250667572,0.1597747504711151,0.1518088281154632,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.809077799320221,0.1365913897752761,0.6171914935112,284.9312744140625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2365417480469,284.953857421875,1.0,0.289164662361145,1.0,1.0,0.0,1.0,-1.5743197202682495,1.5743176937103271,2.0295913145673694e-06,1.2110341787338257,0.8770620822906494,0.8770620822906494,0.0,33.28245544433594,31.0,33512.97265625,0.0,311.6997985839844,1.0,281.7939147949219,284.170166015625,295.42828369140625,297.5904235839844,293.1499938964844,293.1499938964844,281.8500061035156,34619.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742949903011322,1.0,0.0,0.0,3.3475801944732666,3.3476011753082275,7.477480608031328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.50537109375,0.0,1768.296875,1895.4371337890625,0.0,1964.775146484375,0.9996363520622252,1.0,0.0,3.0,1.0,0.0
18171960,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8990834951400757,0.1887886673212051,0.1699302941560745,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9262245893478394,0.2044920325279235,0.1939188838005066,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9965938329696656,0.2990349233150482,0.1786523461341858,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8511272072792053,0.1601017564535141,0.152034193277359,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8099061250686646,0.1364672631025314,0.6162562370300293,284.9916687011719,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2395324707031,284.9944152832031,1.0,0.2888613045215606,1.0,1.0,0.0,1.0,-1.5732146501541138,1.5732126235961914,2.0266938918211963e-06,1.209965705871582,0.9244044423103333,0.9244044423103333,0.0,33.106929779052734,34.0,33562.28125,0.0,310.6991271972656,1.0,281.8399963378906,284.199951171875,295.4319763183594,297.621337890625,293.1499938964844,293.1499938964844,281.54998779296875,29938.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372238636016846,1.0,0.0,0.0,3.394439458847046,3.394460201263428,7.688284995310823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.0244140625,0.0,1786.193603515625,1895.4371337890625,0.0,1915.97802734375,1.0,1.0,0.0,3.0,1.0,0.0
18172020,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8999578952789307,0.1897199153900146,0.1709374189376831,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.926223635673523,0.2049926370382309,0.1945167034864425,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.996774435043335,0.301172137260437,0.1793366074562072,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.851151168346405,0.160509705543518,0.1525165885686874,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8083895444869995,0.136027991771698,0.6146705150604248,284.84039306640625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.24041748046875,284.8458251953125,1.0,0.2892713546752929,1.0,1.0,0.0,1.0,-1.5746368169784546,1.5746347904205322,2.029776851486531e-06,1.2107648849487305,0.7919521927833557,0.7919521927833557,0.0,33.226104736328125,37.0,34197.79296875,0.0,311.7020568847656,1.0,281.55963134765625,284.0439758300781,295.5420227050781,297.8277282714844,293.1499938964844,293.1499938964844,281.8500061035156,39435.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473551630973816,1.0,0.0,0.0,3.280190706253052,3.280212163925171,7.179455678851809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.0556640625,0.0,1724.3983154296875,1895.4371337890625,0.0,2002.6136474609373,0.9846248626708984,1.0,0.0,3.0,1.0,0.0
18172080,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8999578952789307,0.1897199153900146,0.1709374189376831,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.926223635673523,0.2049926370382309,0.1945167034864425,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.996774435043335,0.301172137260437,0.1793366074562072,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.851151168346405,0.160509705543518,0.1525165885686874,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8083895444869995,0.136027991771698,0.6146705150604248,284.84039306640625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.24041748046875,284.8458251953125,1.0,0.2892713546752929,1.0,1.0,0.0,1.0,-1.5746368169784546,1.5746347904205322,2.029776851486531e-06,1.2107648849487305,0.7919521927833557,0.7919521927833557,0.0,33.226104736328125,37.0,34197.79296875,0.0,311.7020568847656,1.0,281.55963134765625,284.0439758300781,295.5420227050781,297.8277282714844,293.1499938964844,293.1499938964844,281.8500061035156,39435.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473551630973816,1.0,0.0,0.0,3.280190706253052,3.280212163925171,7.179455678851809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.0556640625,0.0,1724.3983154296875,1895.4371337890625,0.0,2002.6136474609373,0.9846248626708984,1.0,0.0,3.0,1.0,0.0
18172140,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.896799623966217,0.1911239027976989,0.1720095723867416,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9215033054351808,0.2058358341455459,0.1951687335968017,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9976463913917542,0.3027112782001495,0.1829757392406463,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8476019501686096,0.1611923277378082,0.1530498564243316,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8032462000846863,0.1358051598072052,0.6132453680038452,285.032470703125,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2406921386719,285.0335998535156,1.0,0.2908084094524383,1.0,1.0,0.0,1.0,-1.5800018310546875,1.5799998044967651,2.042515006905888e-06,1.214738368988037,0.9289590716362,0.9289590716362,0.0,33.866981506347656,40.0,33927.52734375,0.0,316.0145263671875,1.0,281.8396911621094,284.22412109375,295.5035705566406,297.7057800292969,293.1499938964844,293.1499938964844,281.54998779296875,29700.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348625659942627,1.0,0.0,0.0,3.39636778831482,3.396388292312622,7.697022397223918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.1328125,0.0,1786.479248046875,1895.4371337890625,0.0,1895.986328125,1.0,1.0,0.0,3.0,1.0,0.0
18172200,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.896799623966217,0.1911239027976989,0.1720095723867416,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9215033054351808,0.2058358341455459,0.1951687335968017,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9976463913917542,0.3027112782001495,0.1829757392406463,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8476019501686096,0.1611923277378082,0.1530498564243316,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8032462000846863,0.1358051598072052,0.6132453680038452,285.032470703125,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2406921386719,285.0335998535156,1.0,0.2908084094524383,1.0,1.0,0.0,1.0,-1.5800018310546875,1.5799998044967651,2.042515006905888e-06,1.214738368988037,0.9289590716362,0.9289590716362,0.0,33.866981506347656,40.0,33927.52734375,0.0,316.0145263671875,1.0,281.8396911621094,284.22412109375,295.5035705566406,297.7057800292969,293.1499938964844,293.1499938964844,281.54998779296875,29700.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348625659942627,1.0,0.0,0.0,3.39636778831482,3.396388292312622,7.697022397223918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.1328125,0.0,1786.479248046875,1895.4371337890625,0.0,1895.986328125,1.0,1.0,0.0,3.0,1.0,0.0
18172260,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8904984593391418,0.1921071410179138,0.1731272637844085,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.913335919380188,0.2064234316349029,0.1959100365638733,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.998744249343872,0.3028728365898132,0.1888525784015655,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8414345383644104,0.1616873145103454,0.1536712646484375,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7953495979309082,0.135404884815216,0.6121421456336975,284.8752136230469,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.23443603515625,284.8770446777344,1.0,0.2932941615581512,1.0,1.0,0.0,1.0,-1.5887103080749512,1.5887082815170288,2.063596411971957e-06,1.2214499711990356,0.81903475522995,0.81903475522995,0.0,34.962669372558594,43.0,34809.51953125,0.0,323.2217102050781,1.0,281.559326171875,284.0528869628906,295.6199645996094,297.939208984375,293.1499938964844,293.1499938964844,281.8500061035156,37049.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486011385917664,1.0,0.0,0.0,3.3334333896636963,3.3334546089172363,7.414415108542016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.96484375,0.0,1773.0960693359375,1895.4371337890625,0.0,2013.3614501953125,0.9952439069747924,1.0,0.0,3.0,1.0,0.0
18172320,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8904984593391418,0.1921071410179138,0.1731272637844085,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.913335919380188,0.2064234316349029,0.1959100365638733,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.998744249343872,0.3028728365898132,0.1888525784015655,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8414345383644104,0.1616873145103454,0.1536712646484375,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7953495979309082,0.135404884815216,0.6121421456336975,284.8752136230469,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.23443603515625,284.8770446777344,1.0,0.2932941615581512,1.0,1.0,0.0,1.0,-1.5887103080749512,1.5887082815170288,2.063596411971957e-06,1.2214499711990356,0.81903475522995,0.81903475522995,0.0,34.962669372558594,43.0,34809.51953125,0.0,323.2217102050781,1.0,281.559326171875,284.0528869628906,295.6199645996094,297.939208984375,293.1499938964844,293.1499938964844,281.8500061035156,37049.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486011385917664,1.0,0.0,0.0,3.3334333896636963,3.3334546089172363,7.414415108542016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.96484375,0.0,1773.0960693359375,1895.4371337890625,0.0,2013.3614501953125,0.9952439069747924,1.0,0.0,3.0,1.0,0.0
18172380,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.881389856338501,0.1934887319803238,0.1742079406976699,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.902574360370636,0.2072773724794387,0.196608155965805,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9990000128746032,0.3021364212036133,0.196567952632904,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8329159617424011,0.1623900234699249,0.1542600989341735,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7848630547523499,0.1351237297058105,0.6106662154197693,285.0751953125,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2274169921875,285.0790405273437,1.0,0.29647296667099,1.0,1.0,0.0,1.0,-1.599042534828186,1.5990405082702637,2.0888062408630503e-06,1.2294293642044067,0.9793431758880616,0.9793431758880616,0.0,36.491737365722656,31.0,34470.51171875,0.0,332.4921875,1.0,281.84039306640625,284.2524108886719,295.5717163085937,297.8085327148437,293.1499938964844,293.1499938964844,281.54998779296875,27660.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738844096660614,1.0,0.0,0.0,3.4108996391296387,3.4109199047088623,7.763028975205088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.6064453125,0.0,1786.1112060546875,1895.4371337890625,0.0,1929.7401123046875,1.0,1.0,0.0,3.0,1.0,0.0
18172440,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.881389856338501,0.1934887319803238,0.1742079406976699,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.902574360370636,0.2072773724794387,0.196608155965805,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9990000128746032,0.3021364212036133,0.196567952632904,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8329159617424011,0.1623900234699249,0.1542600989341735,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7848630547523499,0.1351237297058105,0.6106662154197693,285.0751953125,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2274169921875,285.0790405273437,1.0,0.29647296667099,1.0,1.0,0.0,1.0,-1.599042534828186,1.5990405082702637,2.0888062408630503e-06,1.2294293642044067,0.9793431758880616,0.9793431758880616,0.0,36.491737365722656,31.0,34470.51171875,0.0,332.4921875,1.0,281.84039306640625,284.2524108886719,295.5717163085937,297.8085327148437,293.1499938964844,293.1499938964844,281.54998779296875,27660.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738844096660614,1.0,0.0,0.0,3.4108996391296387,3.4109199047088623,7.763028975205088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.6064453125,0.0,1786.1112060546875,1895.4371337890625,0.0,1929.7401123046875,1.0,1.0,0.0,3.0,1.0,0.0
18172500,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8840240240097046,0.1941300332546234,0.174884095788002,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9048386216163636,0.207691878080368,0.1970672309398651,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.3017472624778747,0.1955429911613464,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8348190188407898,0.1627357900142669,0.154637798666954,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7859660387039185,0.1349726319313049,0.6101954579353333,284.9689636230469,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.2244567871094,284.9473571777344,1.0,0.2959095239639282,1.0,1.0,0.0,1.0,-1.5990724563598633,1.5990703105926514,2.088905375785544e-06,1.229475021362305,0.938295602798462,0.938295602798462,0.0,36.30876922607422,31.0,35290.8515625,0.0,332.0072326660156,1.0,281.6034240722656,284.0982360839844,295.66119384765625,298.0414733886719,293.1499938964844,293.1499938964844,281.54998779296875,27732.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476524710655212,1.0,0.0,0.0,3.4094064235687256,3.409426689147949,7.756233344480279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.2080078125,0.0,1784.74560546875,1895.4371337890625,0.0,2005.1766357421875,1.0,1.0,0.0,3.0,1.0,0.0
18172560,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8903992176055908,0.1944757997989654,0.175278440117836,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9114363193511964,0.2078846096992492,0.1973112076520919,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.3018081486225128,0.1915703564882278,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8400858640670776,0.1629050821065902,0.1548419892787933,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7904981374740601,0.1346679329872131,0.6089965105056763,284.89849853515625,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2213439941406,284.8956298828125,1.0,0.2941541373729706,1.0,1.0,0.0,1.0,-1.5938804149627686,1.5938782691955566,2.0760255665663863e-06,1.2253011465072632,0.8826323747634888,0.8826323747634888,0.0,35.512351989746094,25.0,35238.22265625,0.0,327.2592163085937,1.0,281.5594482421875,284.0514831542969,295.6749267578125,298.0294494628906,293.1499938964844,293.1499938964844,281.8500061035156,31474.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533003091812134,1.0,0.0,0.0,3.383410215377808,3.383430957794189,7.638404326826276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.2568359375,0.0,1786.34521484375,1895.4371337890625,0.0,2054.071044921875,1.0,1.0,0.0,3.0,1.0,0.0
18172620,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9075586199760436,0.1957511305809021,0.1761577278375625,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.930148422718048,0.2086635679006576,0.1978295445442199,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9971121549606324,0.304766446352005,0.1806736886501312,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8544251322746277,0.1635534167289734,0.1552677601575851,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8031572699546814,0.1343400776386261,0.606676459312439,285.07342529296875,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2273864746094,285.07568359375,1.0,0.2899700105190277,1.0,1.0,0.0,1.0,-1.5802013874053955,1.5801993608474731,2.0422314719326096e-06,1.2142130136489868,1.0,1.0,0.0,33.50811767578125,28.0,34370.203125,0.0,315.1436462402344,1.0,281.8406066894531,284.24102783203125,295.60888671875,297.853759765625,293.1499938964844,293.1499938964844,281.54998779296875,26370.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419849634170532,1.0,0.0,0.0,3.418810606002808,3.4188308715820312,7.79908020831499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.1826171875,0.0,1784.0692138671875,1895.4371337890625,0.0,1956.5208740234373,1.0,1.0,0.0,3.0,1.0,0.0
18172680,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9075586199760436,0.1957511305809021,0.1761577278375625,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.930148422718048,0.2086635679006576,0.1978295445442199,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9971121549606324,0.304766446352005,0.1806736886501312,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8544251322746277,0.1635534167289734,0.1552677601575851,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8031572699546814,0.1343400776386261,0.606676459312439,285.07342529296875,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.2273864746094,285.07568359375,1.0,0.2899700105190277,1.0,1.0,0.0,1.0,-1.5802013874053955,1.5801993608474731,2.0422314719326096e-06,1.2142130136489868,1.0,1.0,0.0,33.50811767578125,28.0,34370.203125,0.0,315.1436462402344,1.0,281.8406066894531,284.24102783203125,295.60888671875,297.853759765625,293.1499938964844,293.1499938964844,281.54998779296875,26370.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419849634170532,1.0,0.0,0.0,3.418810606002808,3.4188308715820312,7.79908020831499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.1826171875,0.0,1784.0692138671875,1895.4371337890625,0.0,1956.5208740234373,1.0,1.0,0.0,3.0,1.0,0.0
18172740,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9202675819396972,0.1967044025659561,0.1771832108497619,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9425840377807616,0.2092503011226654,0.1984980255365371,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9951408505439758,0.3092801868915558,0.1737419515848159,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8642332553863525,0.1640643626451492,0.1558308601379394,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8109631538391113,0.13397978246212,0.6052690744400024,284.8822631835937,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.23809814453125,284.879638671875,1.0,0.2878923416137695,1.0,1.0,0.0,1.0,-1.572895050048828,1.5728930234909058,2.024255309152068e-06,1.2082276344299316,0.9031643271446228,0.9031643271446228,0.0,32.37272262573242,31.0,35055.94921875,0.0,308.57940673828125,1.0,281.5589904785156,284.0304260253906,295.7005310058594,298.0458068847656,293.1499938964844,293.1499938964844,281.25,30046.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531172037124634,1.0,0.0,0.0,3.3933544158935547,3.3933751583099365,7.683370313316118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.06640625,0.0,1785.7779541015625,1895.4371337890625,0.0,2052.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
18172800,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9202675819396972,0.1967044025659561,0.1771832108497619,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9425840377807616,0.2092503011226654,0.1984980255365371,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9951408505439758,0.3092801868915558,0.1737419515848159,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8642332553863525,0.1640643626451492,0.1558308601379394,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8109631538391113,0.13397978246212,0.6052690744400024,284.8822631835937,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.23809814453125,284.879638671875,1.0,0.2878923416137695,1.0,1.0,0.0,1.0,-1.572895050048828,1.5728930234909058,2.024255309152068e-06,1.2082276344299316,0.9031643271446228,0.9031643271446228,0.0,32.37272262573242,31.0,35055.94921875,0.0,308.57940673828125,1.0,281.5589904785156,284.0304260253906,295.7005310058594,298.0458068847656,293.1499938964844,293.1499938964844,281.25,30046.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531172037124634,1.0,0.0,0.0,3.3933544158935547,3.3933751583099365,7.683370313316118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.06640625,0.0,1785.7779541015625,1895.4371337890625,0.0,2052.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
18172860,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.9237825870513916,0.197457879781723,0.1777750998735427,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.9455533027648926,0.2097271829843521,0.1988638490438461,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9946551322937012,0.3128324151039123,0.1722820252180099,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8667826056480408,0.1645513176918029,0.1561983376741409,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8118559122085571,0.1336631774902343,0.6033879518508911,284.7858581542969,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.24383544921875,284.807861328125,1.0,0.2873671650886535,1.0,1.0,0.0,1.0,-1.5704705715179443,1.570468544960022,2.018245368162752e-06,1.206181287765503,0.7340151071548462,0.7340151071548462,0.0,32.123809814453125,34.0,34981.35546875,0.0,306.7560729980469,1.0,281.2610778808594,283.9807434082031,295.7078552246094,298.0697021484375,293.1499938964844,293.1499938964844,281.54998779296875,46196.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627642750740051,1.0,0.0,0.0,3.052044153213501,3.052064657211304,6.215484518179437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.74853515625,0.0,1499.0311279296875,1895.4371337890625,0.0,2136.86181640625,0.9380022883415222,1.0,0.0,3.0,1.0,0.0
18172920,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.9237825870513916,0.197457879781723,0.1777750998735427,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.9455533027648926,0.2097271829843521,0.1988638490438461,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9946551322937012,0.3128324151039123,0.1722820252180099,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8667826056480408,0.1645513176918029,0.1561983376741409,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8118559122085571,0.1336631774902343,0.6033879518508911,284.7858581542969,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.24383544921875,284.807861328125,1.0,0.2873671650886535,1.0,1.0,0.0,1.0,-1.5704705715179443,1.570468544960022,2.018245368162752e-06,1.206181287765503,0.7340151071548462,0.7340151071548462,0.0,32.123809814453125,34.0,34981.35546875,0.0,306.7560729980469,1.0,281.2610778808594,283.9807434082031,295.7078552246094,298.0697021484375,293.1499938964844,293.1499938964844,281.54998779296875,46196.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627642750740051,1.0,0.0,0.0,3.052044153213501,3.052064657211304,6.215484518179437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.74853515625,0.0,1499.0311279296875,1895.4371337890625,0.0,2136.86181640625,0.9380022883415222,1.0,0.0,3.0,1.0,0.0
18172980,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9285783171653748,0.1996888220310211,0.1794362217187881,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9492701292037964,0.2114396393299102,0.2001675814390182,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9943434596061708,0.3170174658298492,0.1713823676109314,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8701955676078796,0.1661284863948822,0.1574128568172454,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137105107307434,0.1343481540679931,0.6052427887916565,284.97686767578125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2588195800781,284.975341796875,1.0,0.2882874608039856,1.0,1.0,0.0,1.0,-1.5766295194625854,1.576627492904663,2.0330526240286417e-06,1.2109501361846924,0.8455695509910583,0.8455695509910583,0.0,32.12074279785156,37.0,34957.6796875,0.0,309.6961669921875,1.0,281.53692626953125,284.1249694824219,295.6361389160156,297.90728759765625,293.1499938964844,293.1499938964844,281.8500061035156,32714.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465049624443054,1.0,0.0,0.0,3.227848529815674,3.22786808013916,6.952157605155662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.00634765625,0.0,1590.347900390625,1895.4371337890625,0.0,1995.29150390625,0.9632565975189208,1.0,0.0,3.0,1.0,0.0
18173040,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9285783171653748,0.1996888220310211,0.1794362217187881,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.9492701292037964,0.2114396393299102,0.2001675814390182,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9943434596061708,0.3170174658298492,0.1713823676109314,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8701955676078796,0.1661284863948822,0.1574128568172454,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137105107307434,0.1343481540679931,0.6052427887916565,284.97686767578125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2588195800781,284.975341796875,1.0,0.2882874608039856,1.0,1.0,0.0,1.0,-1.5766295194625854,1.576627492904663,2.0330526240286417e-06,1.2109501361846924,0.8455695509910583,0.8455695509910583,0.0,32.12074279785156,37.0,34957.6796875,0.0,309.6961669921875,1.0,281.53692626953125,284.1249694824219,295.6361389160156,297.90728759765625,293.1499938964844,293.1499938964844,281.8500061035156,32714.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465049624443054,1.0,0.0,0.0,3.227848529815674,3.22786808013916,6.952157605155662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.00634765625,0.0,1590.347900390625,1895.4371337890625,0.0,1995.29150390625,0.9632565975189208,1.0,0.0,3.0,1.0,0.0
18173100,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.931008517742157,0.2009897083044052,0.1805443167686462,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9511204361915588,0.212521031498909,0.2011172622442245,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9942994117736816,0.319271445274353,0.1712572276592254,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.8719944953918457,0.1671331822872162,0.1582946330308914,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.814803957939148,0.134911224246025,0.6074464917182922,285.08258056640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2675170898437,285.0997314453125,1.0,0.2892599999904632,1.0,1.0,0.0,1.0,-1.5826523303985596,1.5826503038406372,2.047686621153844e-06,1.215690851211548,0.9380043148994446,0.9380043148994446,0.0,32.22159194946289,37.0,34568.39453125,0.0,312.8701477050781,1.0,281.787841796875,284.2541809082031,295.61651611328125,297.7956237792969,293.1499938964844,293.1499938964844,281.8500061035156,29699.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737693190574646,1.0,0.0,0.0,3.3324735164642334,3.332493543624878,7.410145599351381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.12451171875,0.0,1698.560546875,1895.4371337890625,0.0,1919.960693359375,0.9886716604232788,1.0,0.0,3.0,1.0,0.0
18173160,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.933263897895813,0.2024339437484741,0.1817998886108398,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9527912139892578,0.2137556672096252,0.2022286355495453,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.99435555934906,0.3216249644756317,0.1714162677526474,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8736976981163025,0.1682799607515335,0.1593255698680877,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8158572316169739,0.1356143951416015,0.610342264175415,285.1170959472656,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2771301269531,285.11968994140625,1.0,0.2905484437942505,1.0,1.0,0.0,1.0,-1.5903974771499634,1.590395450592041,2.066620254481677e-06,1.2218017578125,1.0,1.0,0.0,32.39517593383789,55.0,34716.91015625,0.0,317.1024780273437,1.0,281.8386535644531,284.26220703125,295.6566467285156,297.8946533203125,293.1499938964844,293.1499938964844,281.54998779296875,26530.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354332208633423,1.0,0.0,0.0,3.41767954826355,3.4176995754241943,7.793919962750806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.9658203125,0.0,1784.1143798828125,1895.4371337890625,0.0,1900.8104248046875,1.0,1.0,0.0,3.0,1.0,0.0
18173220,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9090193510055542,0.2047228217124939,0.1841367036104202,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9276520609855652,0.2158914059400558,0.2044651210308075,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9988240003585817,0.3234698176383972,0.1893762946128845,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8542248010635376,0.1703545600175857,0.1614701002836227,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7967281341552734,0.1368575692176818,0.6167367696762085,284.9714660644531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2822265625,284.97314453125,1.0,0.3000741302967071,1.0,1.0,0.0,1.0,-1.627684235572815,1.627682089805603,2.159236601073644e-06,1.251144528388977,0.9648332595825196,0.9648332595825196,0.0,35.80170440673828,73.0,36104.75,0.0,345.1279296875,1.0,281.55889892578125,284.08905029296875,295.7680969238281,298.1596069335937,293.1499938964844,293.1499938964844,281.25,27603.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543219923973083,1.0,0.0,0.0,3.4102983474731445,3.410318613052368,7.760292533021129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.7275390625,0.0,1784.6820068359375,1895.4371337890625,0.0,2062.957763671875,1.0,1.0,0.0,3.0,1.0,0.0
18173280,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9090193510055542,0.2047228217124939,0.1841367036104202,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9276520609855652,0.2158914059400558,0.2044651210308075,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9988240003585817,0.3234698176383972,0.1893762946128845,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8542248010635376,0.1703545600175857,0.1614701002836227,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7967281341552734,0.1368575692176818,0.6167367696762085,284.9714660644531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2822265625,284.97314453125,1.0,0.3000741302967071,1.0,1.0,0.0,1.0,-1.627684235572815,1.627682089805603,2.159236601073644e-06,1.251144528388977,0.9648332595825196,0.9648332595825196,0.0,35.80170440673828,73.0,36104.75,0.0,345.1279296875,1.0,281.55889892578125,284.08905029296875,295.7680969238281,298.1596069335937,293.1499938964844,293.1499938964844,281.25,27603.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543219923973083,1.0,0.0,0.0,3.4102983474731445,3.410318613052368,7.760292533021129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.7275390625,0.0,1784.6820068359375,1895.4371337890625,0.0,2062.957763671875,1.0,1.0,0.0,3.0,1.0,0.0
18173340,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8677193522453308,0.2065276056528091,0.1860512942075729,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8832201361656189,0.217683658003807,0.2064508497714996,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.3188223838806152,0.2202233970165252,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8190101385116577,0.1721732020378112,0.1634691208600998,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7605952024459839,0.1377607583999633,0.6222702264785767,284.8445739746094,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2606201171875,284.8497009277344,1.0,0.3149174451828003,1.0,1.0,0.0,1.0,-1.6784127950668335,1.6784104108810425,2.2895410438650288e-06,1.291202425956726,0.8412975072860718,0.8412975072860718,0.0,42.86273193359375,76.0,37657.11328125,0.0,392.1378784179688,1.0,281.2597351074219,283.93682861328125,295.77960205078125,298.284912109375,293.1499938964844,293.1499938964844,281.54998779296875,35101.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746689319610596,1.0,0.0,0.0,3.358006477355957,3.358027696609497,7.524131433456205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.59228515625,0.0,1787.542236328125,1895.4371337890625,0.0,2242.41015625,1.0,1.0,0.0,3.0,1.0,0.0
18173400,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8677193522453308,0.2065276056528091,0.1860512942075729,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8832201361656189,0.217683658003807,0.2064508497714996,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.3188223838806152,0.2202233970165252,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.8190101385116577,0.1721732020378112,0.1634691208600998,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7605952024459839,0.1377607583999633,0.6222702264785767,284.8445739746094,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2606201171875,284.8497009277344,1.0,0.3149174451828003,1.0,1.0,0.0,1.0,-1.6784127950668335,1.6784104108810425,2.2895410438650288e-06,1.291202425956726,0.8412975072860718,0.8412975072860718,0.0,42.86273193359375,76.0,37657.11328125,0.0,392.1378784179688,1.0,281.2597351074219,283.93682861328125,295.77960205078125,298.284912109375,293.1499938964844,293.1499938964844,281.54998779296875,35101.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746689319610596,1.0,0.0,0.0,3.358006477355957,3.358027696609497,7.524131433456205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.59228515625,0.0,1787.542236328125,1895.4371337890625,0.0,2242.41015625,1.0,1.0,0.0,3.0,1.0,0.0
18173460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8279796838760376,0.2090933620929718,0.1884197741746902,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8412856459617615,0.2200280278921127,0.2088008821010589,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.954269528388977,0.3141375780105591,0.2206699848175048,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7800654172897339,0.174427717924118,0.1657784730195999,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7256729006767273,0.1389079242944717,0.628462016582489,285.0588073730469,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2545471191406,285.0624389648437,1.0,0.3265174627304077,1.0,1.0,0.0,1.0,-1.6949279308319092,1.6949255466461182,2.333353677386185e-06,1.3045364618301392,0.996881365776062,0.996881365776062,0.0,52.10055541992188,64.0,37261.78125,0.0,428.0163269042969,1.0,281.54071044921875,284.1452941894531,295.6796569824219,298.0999450683594,293.1499938964844,293.1499938964844,281.25,26950.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684298157691956,1.0,0.0,0.0,3.414806604385376,3.4148268699646,7.780823239045276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.94775390625,0.0,1784.3626708984375,1895.4371337890625,0.0,2186.907470703125,1.0,1.0,0.0,3.0,1.0,0.0
18173520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8279796838760376,0.2090933620929718,0.1884197741746902,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8412856459617615,0.2200280278921127,0.2088008821010589,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.954269528388977,0.3141375780105591,0.2206699848175048,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7800654172897339,0.174427717924118,0.1657784730195999,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7256729006767273,0.1389079242944717,0.628462016582489,285.0588073730469,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2545471191406,285.0624389648437,1.0,0.3265174627304077,1.0,1.0,0.0,1.0,-1.6949279308319092,1.6949255466461182,2.333353677386185e-06,1.3045364618301392,0.996881365776062,0.996881365776062,0.0,52.10055541992188,64.0,37261.78125,0.0,428.0163269042969,1.0,281.54071044921875,284.1452941894531,295.6796569824219,298.0999450683594,293.1499938964844,293.1499938964844,281.25,26950.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684298157691956,1.0,0.0,0.0,3.414806604385376,3.4148268699646,7.780823239045276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.94775390625,0.0,1784.3626708984375,1895.4371337890625,0.0,2186.907470703125,1.0,1.0,0.0,3.0,1.0,0.0
18173580,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8217554688453674,0.2113979160785675,0.1907705664634704,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8346149921417236,0.2223065644502639,0.2111716121435165,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.939668834209442,0.3129770159721374,0.2196355164051056,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.774028480052948,0.1766634136438369,0.168078601360321,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7196057438850403,0.1401264667510986,0.6346323490142822,284.8948974609375,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.26300048828125,284.8944091796875,1.0,0.330721914768219,1.0,1.0,0.0,1.0,-1.7094725370407104,1.7094701528549194,2.3720153876638506e-06,1.315996527671814,0.8991283774375916,0.8991283774375916,0.0,54.89417266845703,52.0,38241.078125,0.0,444.6664733886719,1.0,281.2589416503906,283.95623779296875,295.7357482910156,298.2769470214844,293.1499938964844,293.1499938964844,280.95001220703125,30525.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832237482070923,1.0,0.0,0.0,3.3900256156921387,3.3900463581085205,7.668303396712872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.7822265625,0.0,1785.97412109375,1895.4371337890625,0.0,2319.13232421875,1.0,1.0,0.0,3.0,1.0,0.0
18173640,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8217554688453674,0.2113979160785675,0.1907705664634704,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8346149921417236,0.2223065644502639,0.2111716121435165,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.939668834209442,0.3129770159721374,0.2196355164051056,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.774028480052948,0.1766634136438369,0.168078601360321,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7196057438850403,0.1401264667510986,0.6346323490142822,284.8948974609375,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.26300048828125,284.8944091796875,1.0,0.330721914768219,1.0,1.0,0.0,1.0,-1.7094725370407104,1.7094701528549194,2.3720153876638506e-06,1.315996527671814,0.8991283774375916,0.8991283774375916,0.0,54.89417266845703,52.0,38241.078125,0.0,444.6664733886719,1.0,281.2589416503906,283.95623779296875,295.7357482910156,298.2769470214844,293.1499938964844,293.1499938964844,280.95001220703125,30525.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832237482070923,1.0,0.0,0.0,3.3900256156921387,3.3900463581085205,7.668303396712872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.7822265625,0.0,1785.97412109375,1895.4371337890625,0.0,2319.13232421875,1.0,1.0,0.0,3.0,1.0,0.0
