time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8249936103820801,0.2123461216688156,0.1916496604681015,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8378977179527283,0.2233012467622757,0.2121276706457138,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.9421107769012452,0.3126829266548157,0.2193664908409118,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.7776409387588501,0.1776729524135589,0.1690397411584854,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7222870588302612,0.1406718641519546,0.6370534300804138,284.7809753417969,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2645568847656,284.765380859375,1.0,0.3308836817741394,1.0,1.0,0.0,1.0,-1.7154147624969482,1.7154123783111572,2.3879292712081224e-06,1.320683240890503,0.7900425791740417,0.7900425791740417,0.0,54.463226318359375,52.0,38954.359375,0.0,446.9473571777344,1.0,281.0079040527344,283.8109741210937,295.7565002441406,298.4082946777344,293.1499938964844,293.1499938964844,280.95001220703125,37047.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926745414733887,1.0,0.0,0.0,3.3377461433410645,3.3377673625946045,7.433612267959688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.52685546875,0.0,1779.0133056640625,1895.4371337890625,0.0,2404.648193359375,0.9955068230628968,1.0,0.0,3.0,1.0,0.0
18173760,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8315606713294983,0.2132897824048996,0.1924006640911102,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119201660156,0.844694972038269,0.2242837995290756,0.2129715532064438,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.94940584897995,0.3125455677509308,0.2191377431154251,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.7847641110420227,0.1786756217479705,0.1699073016643524,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.727880597114563,0.1412231624126434,0.639143705368042,284.81304931640625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2649841308594,284.83056640625,1.0,0.3300250470638275,1.0,1.0,0.0,1.0,-1.7206064462661743,1.7206040620803833,2.401878418822889e-06,1.3247710466384888,0.7534457445144653,0.7534457445144653,0.0,53.11413192749024,40.0,38424.02734375,0.0,446.1015319824219,1.0,280.9613952636719,283.8994140625,295.7115783691406,298.28533935546875,293.1499938964844,293.1499938964844,281.25,44112.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795360803604126,1.0,0.0,0.0,3.1100239753723145,3.110044479370117,6.453878427237214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.189453125,0.0,1550.241943359375,1895.4371337890625,0.0,2429.087890625,0.9497056007385254,1.0,0.0,3.0,1.0,0.0
18173820,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8609470129013062,0.2163527607917785,0.1946456730365753,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8750887513160706,0.2271493077278137,0.2152043879032135,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9813819527626038,0.3139446377754211,0.2196155488491058,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8144986629486084,0.1814323365688324,0.1720762848854065,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7525171041488647,0.1429844349622726,0.645071804523468,284.9839172363281,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2774658203125,284.982666015625,1.0,0.3261699378490448,1.0,1.0,0.0,1.0,-1.7362737655639648,1.7362712621688845,2.444201982143568e-06,1.337048888206482,0.8607926368713379,0.8607926368713379,0.0,47.61375045776367,28.0,38420.796875,0.0,439.2776794433594,1.0,281.2377014160156,284.0316162109375,295.6183166503906,298.1039123535156,293.1499938964844,293.1499938964844,281.54998779296875,32431.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826992273330688,1.0,0.0,0.0,3.2866017818450928,3.2866218090057373,7.207546559584443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.22314453125,0.0,1664.1962890625,1895.4371337890625,0.0,2314.40869140625,0.9781615138053894,1.0,0.0,3.0,1.0,0.0
18173880,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8609470129013062,0.2163527607917785,0.1946456730365753,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8750887513160706,0.2271493077278137,0.2152043879032135,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9813819527626038,0.3139446377754211,0.2196155488491058,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8144986629486084,0.1814323365688324,0.1720762848854065,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7525171041488647,0.1429844349622726,0.645071804523468,284.9839172363281,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2774658203125,284.982666015625,1.0,0.3261699378490448,1.0,1.0,0.0,1.0,-1.7362737655639648,1.7362712621688845,2.444201982143568e-06,1.337048888206482,0.8607926368713379,0.8607926368713379,0.0,47.61375045776367,28.0,38420.796875,0.0,439.2776794433594,1.0,281.2377014160156,284.0316162109375,295.6183166503906,298.1039123535156,293.1499938964844,293.1499938964844,281.54998779296875,32431.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826992273330688,1.0,0.0,0.0,3.2866017818450928,3.2866218090057373,7.207546559584443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.22314453125,0.0,1664.1962890625,1895.4371337890625,0.0,2314.40869140625,0.9781615138053894,1.0,0.0,3.0,1.0,0.0
18173940,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.9296771287918092,0.2198641896247863,0.1973377019166946,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9466816782951356,0.2303238064050674,0.2178644984960556,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.9990000128746032,0.3174012005329132,0.1916499733924865,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8736235499382019,0.1846315413713455,0.1746196150779724,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8093248009681702,0.1451906412839889,0.6526924967765808,285.1300964355469,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.294189453125,285.13543701171875,1.0,0.3204096555709839,1.0,1.0,0.0,1.0,-1.762850642204285,1.762848138809204,2.5137144348263973e-06,1.3552945852279663,1.0,1.0,0.0,38.99446487426758,31.0,38054.41796875,0.0,419.3831787109375,1.0,281.53961181640625,284.1864013671875,295.6073303222656,298.0489196777344,293.1499938964844,293.1499938964844,281.25,26357.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735017538070679,1.0,0.0,0.0,3.419172525405884,3.4191925525665283,7.800730941198708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.59716796875,0.0,1784.4482421875,1895.4371337890625,0.0,2231.996826171875,1.0,1.0,0.0,3.0,1.0,0.0
18174000,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.9296771287918092,0.2198641896247863,0.1973377019166946,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9466816782951356,0.2303238064050674,0.2178644984960556,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.9990000128746032,0.3174012005329132,0.1916499733924865,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8736235499382019,0.1846315413713455,0.1746196150779724,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.8093248009681702,0.1451906412839889,0.6526924967765808,285.1300964355469,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.294189453125,285.13543701171875,1.0,0.3204096555709839,1.0,1.0,0.0,1.0,-1.762850642204285,1.762848138809204,2.5137144348263973e-06,1.3552945852279663,1.0,1.0,0.0,38.99446487426758,31.0,38054.41796875,0.0,419.3831787109375,1.0,281.53961181640625,284.1864013671875,295.6073303222656,298.0489196777344,293.1499938964844,293.1499938964844,281.25,26357.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735017538070679,1.0,0.0,0.0,3.419172525405884,3.4191925525665283,7.800730941198708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.59716796875,0.0,1784.4482421875,1895.4371337890625,0.0,2231.996826171875,1.0,1.0,0.0,3.0,1.0,0.0
18174060,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9400734305381776,0.2226353585720062,0.2000867128372192,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9563831686973572,0.2333181649446487,0.2207065224647522,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9986817240715028,0.326019823551178,0.1884484738111496,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8829002380371094,0.1874933689832687,0.1774692088365554,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8170058727264404,0.1471843868494033,0.6621172428131104,284.9364929199219,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3094177246094,284.9333801269531,1.0,0.3165741264820099,1.0,1.0,0.0,1.0,-1.7389411926269531,1.7389386892318726,2.451583213769481e-06,1.3392422199249268,0.941575825214386,0.941575825214386,0.0,38.01061630249024,49.0,38531.34765625,0.0,412.4425354003906,1.0,281.2597961425781,283.96728515625,295.6738586425781,298.2375183105469,293.1499938964844,293.1499938964844,280.95001220703125,28271.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889503240585327,1.0,0.0,0.0,3.4056761264801025,3.405696392059326,7.739269562989648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.365234375,0.0,1784.997314453125,1895.4371337890625,0.0,2370.859619140625,1.0,1.0,0.0,3.0,1.0,0.0
18174120,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9400734305381776,0.2226353585720062,0.2000867128372192,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9563831686973572,0.2333181649446487,0.2207065224647522,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9986817240715028,0.326019823551178,0.1884484738111496,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8829002380371094,0.1874933689832687,0.1774692088365554,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8170058727264404,0.1471843868494033,0.6621172428131104,284.9364929199219,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3094177246094,284.9333801269531,1.0,0.3165741264820099,1.0,1.0,0.0,1.0,-1.7389411926269531,1.7389386892318726,2.451583213769481e-06,1.3392422199249268,0.941575825214386,0.941575825214386,0.0,38.01061630249024,49.0,38531.34765625,0.0,412.4425354003906,1.0,281.2597961425781,283.96728515625,295.6738586425781,298.2375183105469,293.1499938964844,293.1499938964844,280.95001220703125,28271.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889503240585327,1.0,0.0,0.0,3.4056761264801025,3.405696392059326,7.739269562989648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.365234375,0.0,1784.997314453125,1895.4371337890625,0.0,2370.859619140625,1.0,1.0,0.0,3.0,1.0,0.0
18174180,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.9371408820152284,0.2248034030199051,0.2021202445030212,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.9539093375205994,0.2358110398054123,0.2231562286615371,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.9990000128746032,0.3337309062480926,0.1923591494560241,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8815170526504517,0.1899944990873336,0.1799086183309555,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.8154690861701965,0.1489542722702026,0.6703259348869324,284.80242919921875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.32733154296875,284.81549072265625,1.0,0.3215537369251251,1.0,1.0,0.0,1.0,-1.7617861032485962,1.7617835998535156,2.514016841814737e-06,1.356985092163086,0.7770134806632996,0.7770134806632996,0.0,39.16339874267578,67.0,39117.12109375,0.0,429.3695983886719,1.0,280.9604187011719,283.84527587890625,295.6485900878906,298.26226806640625,293.1499938964844,293.1499938964844,281.25,41261.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802033543586731,1.0,0.0,0.0,3.224871873855591,3.224893093109131,6.939341687939304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.67529296875,0.0,1668.93115234375,1895.4371337890625,0.0,2490.031982421875,0.973515808582306,1.0,0.0,3.0,1.0,0.0
18174240,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.9371408820152284,0.2248034030199051,0.2021202445030212,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.9539093375205994,0.2358110398054123,0.2231562286615371,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.9990000128746032,0.3337309062480926,0.1923591494560241,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8815170526504517,0.1899944990873336,0.1799086183309555,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.8154690861701965,0.1489542722702026,0.6703259348869324,284.80242919921875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.32733154296875,284.81549072265625,1.0,0.3215537369251251,1.0,1.0,0.0,1.0,-1.7617861032485962,1.7617835998535156,2.514016841814737e-06,1.356985092163086,0.7770134806632996,0.7770134806632996,0.0,39.16339874267578,67.0,39117.12109375,0.0,429.3695983886719,1.0,280.9604187011719,283.84527587890625,295.6485900878906,298.26226806640625,293.1499938964844,293.1499938964844,281.25,41261.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802033543586731,1.0,0.0,0.0,3.224871873855591,3.224893093109131,6.939341687939304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.67529296875,0.0,1668.93115234375,1895.4371337890625,0.0,2490.031982421875,0.973515808582306,1.0,0.0,3.0,1.0,0.0
18174300,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9247522354125975,0.2263291031122207,0.2033042460680008,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.941887140274048,0.2373513579368591,0.2244905084371566,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9990000128746032,0.3357496857643127,0.2007829248905182,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8717862367630005,0.1914893537759781,0.1812329441308975,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.8066269159317017,0.1500280350446701,0.6748842000961304,284.9795227050781,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.333251953125,284.9946594238281,1.0,0.3265410661697387,1.0,1.0,0.0,1.0,-1.7819808721542358,1.7819782495498655,2.570164497228689e-06,1.3727939128875732,0.8738473057746887,0.8738473057746887,0.0,41.1377067565918,67.0,38993.31640625,0.0,447.5664367675781,1.0,281.1906433105469,284.0180969238281,295.5556030273437,298.04052734375,293.1499938964844,293.1499938964844,281.25,33970.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942356467247009,1.0,0.0,0.0,3.283033847808838,3.283054113388061,7.191906092884892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.6796875,0.0,1674.575927734375,1895.4371337890625,0.0,2418.84423828125,0.9827291369438172,1.0,0.0,3.0,1.0,0.0
18174360,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9093819260597228,0.2281229197978973,0.2049109488725662,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9258612990379332,0.2391170859336853,0.2261618822813034,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.3365154266357422,0.2115710377693176,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8594088554382324,0.1931770890951156,0.182842418551445,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7947074174880981,0.1512506455183029,0.6805189251899719,285.0100402832031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3363037109375,285.01153564453125,1.0,0.3329703211784363,1.0,1.0,0.0,1.0,-1.8075627088546755,1.8075600862503047,2.642394747454091e-06,1.3928430080413818,0.9116058945655824,0.9116058945655824,0.0,43.87596893310547,85.0,39459.32421875,0.0,471.9010925292969,1.0,281.23931884765625,284.017578125,295.5521545410156,298.0915832519531,293.1499938964844,293.1499938964844,280.95001220703125,30604.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915677428245544,1.0,0.0,0.0,3.390366315841675,3.3903870582580566,7.669844421798189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.009765625,0.0,1787.2508544921875,1895.4371337890625,0.0,2394.5947265625,1.0,1.0,0.0,3.0,1.0,0.0
18174420,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8684346675872803,0.2310544997453689,0.2080177217721939,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8823016285896301,0.242262452840805,0.229556992650032,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9880843758583068,0.33314910531044,0.2342338413000106,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8243471384048462,0.1962523907423019,0.1861493587493896,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7598881721496582,0.1533984839916229,0.6920701861381531,284.9046936035156,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3265991210937,284.907958984375,1.0,0.3490120470523834,1.0,1.0,0.0,1.0,-1.8604680299758911,1.860465288162232,2.79625032817421e-06,1.434802770614624,0.8348501324653625,0.8348501324653625,0.0,52.75021362304688,88.0,40942.7890625,0.0,534.4376220703125,1.0,280.9593505859375,283.8832397460937,295.6161193847656,298.3073425292969,293.1499938964844,293.1499938964844,281.25,36223.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077179193496704,1.0,0.0,0.0,3.3461084365844727,3.3461296558380127,7.470906666640076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.544921875,0.0,1782.319091796875,1895.4371337890625,0.0,2542.193603515625,0.9982587099075316,1.0,0.0,3.0,1.0,0.0
18174480,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8684346675872803,0.2310544997453689,0.2080177217721939,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8823016285896301,0.242262452840805,0.229556992650032,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9880843758583068,0.33314910531044,0.2342338413000106,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8243471384048462,0.1962523907423019,0.1861493587493896,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7598881721496582,0.1533984839916229,0.6920701861381531,284.9046936035156,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3265991210937,284.907958984375,1.0,0.3490120470523834,1.0,1.0,0.0,1.0,-1.8604680299758911,1.860465288162232,2.79625032817421e-06,1.434802770614624,0.8348501324653625,0.8348501324653625,0.0,52.75021362304688,88.0,40942.7890625,0.0,534.4376220703125,1.0,280.9593505859375,283.8832397460937,295.6161193847656,298.3073425292969,293.1499938964844,293.1499938964844,281.25,36223.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077179193496704,1.0,0.0,0.0,3.3461084365844727,3.3461296558380127,7.470906666640076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.544921875,0.0,1782.319091796875,1895.4371337890625,0.0,2542.193603515625,0.9982587099075316,1.0,0.0,3.0,1.0,0.0
18174540,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8350196480751038,0.2344398498535156,0.2111755311489105,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8474552631378174,0.2457466274499893,0.2330304831266403,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9420067071914672,0.3313823044300079,0.2324409037828445,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7927354574203491,0.1995950043201446,0.1895245909690857,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7315565943717957,0.1557198464870453,0.703639030456543,285.096435546875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3280029296875,285.09979248046875,1.0,0.361240029335022,1.0,1.0,0.0,1.0,-1.8841960430145264,1.8841931819915767,2.8663578177656746e-06,1.4532181024551392,1.0,1.0,0.0,62.58635330200195,76.0,40524.4765625,0.0,582.3839111328125,1.0,281.2406616210937,284.072265625,295.5265197753906,298.1409606933594,293.1499938964844,293.1499938964844,280.95001220703125,26790.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032279014587402,1.0,0.0,0.0,3.416241407394409,3.416261672973633,7.787363074385212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.80029296875,0.0,1784.74951171875,1895.4371337890625,0.0,2500.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
18174600,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8350196480751038,0.2344398498535156,0.2111755311489105,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8474552631378174,0.2457466274499893,0.2330304831266403,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.9420067071914672,0.3313823044300079,0.2324409037828445,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.7927354574203491,0.1995950043201446,0.1895245909690857,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7315565943717957,0.1557198464870453,0.703639030456543,285.096435546875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3280029296875,285.09979248046875,1.0,0.361240029335022,1.0,1.0,0.0,1.0,-1.8841960430145264,1.8841931819915767,2.8663578177656746e-06,1.4532181024551392,1.0,1.0,0.0,62.58635330200195,76.0,40524.4765625,0.0,582.3839111328125,1.0,281.2406616210937,284.072265625,295.5265197753906,298.1409606933594,293.1499938964844,293.1499938964844,280.95001220703125,26790.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032279014587402,1.0,0.0,0.0,3.416241407394409,3.416261672973633,7.787363074385212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.80029296875,0.0,1784.74951171875,1895.4371337890625,0.0,2500.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
18174660,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8321893215179443,0.2374252676963806,0.2141478508710861,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8445765376091003,0.2490372359752655,0.2363646626472473,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9331957697868348,0.331626296043396,0.232542872428894,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7905649542808533,0.2028012871742248,0.1927508413791656,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7294246554374695,0.1579778343439102,0.714556097984314,284.9404296875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3340148925781,284.9400939941406,1.0,0.3662794828414917,1.0,1.0,0.0,1.0,-1.908879041671753,1.9088760614395144,2.9406915018626023e-06,1.4726113080978394,0.9369027018547058,0.9369027018547058,0.0,65.16828918457031,64.0,41668.23046875,0.0,608.6175537109375,1.0,280.9589538574219,283.8870849609375,295.5665283203125,298.314697265625,293.1499938964844,293.1499938964844,280.6499938964844,28665.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189074397087097,1.0,0.0,0.0,3.402947425842285,3.402967929840088,7.726873150204483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.59326171875,0.0,1785.1776123046875,1895.4371337890625,0.0,2645.4501953125,1.0,1.0,0.0,3.0,1.0,0.0
18174720,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8321893215179443,0.2374252676963806,0.2141478508710861,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8445765376091003,0.2490372359752655,0.2363646626472473,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9331957697868348,0.331626296043396,0.232542872428894,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7905649542808533,0.2028012871742248,0.1927508413791656,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7294246554374695,0.1579778343439102,0.714556097984314,284.9404296875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3340148925781,284.9400939941406,1.0,0.3662794828414917,1.0,1.0,0.0,1.0,-1.908879041671753,1.9088760614395144,2.9406915018626023e-06,1.4726113080978394,0.9369027018547058,0.9369027018547058,0.0,65.16828918457031,64.0,41668.23046875,0.0,608.6175537109375,1.0,280.9589538574219,283.8870849609375,295.5665283203125,298.314697265625,293.1499938964844,293.1499938964844,280.6499938964844,28665.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189074397087097,1.0,0.0,0.0,3.402947425842285,3.402967929840088,7.726873150204483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.59326171875,0.0,1785.1776123046875,1895.4371337890625,0.0,2645.4501953125,1.0,1.0,0.0,3.0,1.0,0.0
18174780,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8432649970054626,0.2398181557655334,0.2162649780511856,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.856477677822113,0.2518737316131592,0.2390032857656479,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.945131778717041,0.3321156799793243,0.2327512502670288,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8030933737754822,0.2056352496147155,0.1953794509172439,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7394468188285828,0.1599346846342086,0.7230684161186218,284.8138732910156,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3333435058594,284.8236999511719,1.0,0.3665715754032135,1.0,1.0,0.0,1.0,-1.928221344947815,1.928218364715576,2.999669504788472e-06,1.4877827167510986,0.7850381135940552,0.7850381135940552,0.0,63.09429550170898,52.0,42262.83984375,0.0,616.1533203125,1.0,280.6603698730469,283.7594909667969,295.5350341796875,298.3428039550781,293.1499938964844,293.1499938964844,280.95001220703125,40414.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326249718666077,1.0,0.0,0.0,3.2472715377807617,3.2472927570343018,7.036076112854062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.109375,0.0,1690.151611328125,1895.4371337890625,0.0,2772.89501953125,0.9780719876289368,1.0,0.0,3.0,1.0,0.0
18174840,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.8432649970054626,0.2398181557655334,0.2162649780511856,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.856477677822113,0.2518737316131592,0.2390032857656479,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.945131778717041,0.3321156799793243,0.2327512502670288,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8030933737754822,0.2056352496147155,0.1953794509172439,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.7394468188285828,0.1599346846342086,0.7230684161186218,284.8138732910156,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3333435058594,284.8236999511719,1.0,0.3665715754032135,1.0,1.0,0.0,1.0,-1.928221344947815,1.928218364715576,2.999669504788472e-06,1.4877827167510986,0.7850381135940552,0.7850381135940552,0.0,63.09429550170898,52.0,42262.83984375,0.0,616.1533203125,1.0,280.6603698730469,283.7594909667969,295.5350341796875,298.3428039550781,293.1499938964844,293.1499938964844,280.95001220703125,40414.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326249718666077,1.0,0.0,0.0,3.2472715377807617,3.2472927570343018,7.036076112854062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.109375,0.0,1690.151611328125,1895.4371337890625,0.0,2772.89501953125,0.9780719876289368,1.0,0.0,3.0,1.0,0.0
18174900,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8546813726425171,0.2414506673812866,0.2173845171928405,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.868537425994873,0.2535901069641113,0.2403338104486465,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9583187103271484,0.3329867124557495,0.2330458909273147,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8147425651550293,0.2072979509830474,0.1966917514801025,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7494142651557922,0.1611075103282928,0.7272424697875977,284.9736633300781,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3363647460937,284.9843444824219,1.0,0.3654759228229522,1.0,1.0,0.0,1.0,-1.9381024837493896,1.9380995035171509,3.0299722766358173e-06,1.495474934577942,0.8716360926628113,0.8716360926628113,0.0,60.63268661499024,52.0,41902.01953125,0.0,615.4198608398438,1.0,280.8912658691406,283.91876220703125,295.4409484863281,298.1095275878906,293.1499938964844,293.1499938964844,280.95001220703125,34085.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253377676010132,1.0,0.0,0.0,3.29783296585083,3.2978532314300537,7.256890626194945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.33203125,0.0,1695.43017578125,1895.4371337890625,0.0,2705.0888671875,0.9863643646240234,1.0,0.0,3.0,1.0,0.0
18174960,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8724082708358765,0.2433471083641052,0.2188661694526672,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8869225978851318,0.2555284798145294,0.241938903927803,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9768279194831848,0.3342041969299316,0.233697310090065,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8309371471405029,0.2091535627841949,0.1982289999723434,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7647349834442139,0.1624529957771301,0.7322760820388794,284.9862976074219,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.34234619140625,284.9862670898437,1.0,0.3638652861118316,1.0,1.0,0.0,1.0,-1.9504802227020264,1.950477242469788,3.0682051601615967e-06,1.505131721496582,0.8920700550079346,0.8920700550079346,0.0,57.23168563842773,40.0,42103.55078125,0.0,613.4207153320312,1.0,280.9394226074219,283.9110717773437,295.43084716796875,298.1420288085937,293.1499938964844,293.1499938964844,281.25,31644.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223538398742676,1.0,0.0,0.0,3.383694887161255,3.3837156295776367,7.63968898809253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.04638671875,0.0,1788.4605712890625,1895.4371337890625,0.0,2677.389892578125,1.0,1.0,0.0,3.0,1.0,0.0
18175020,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8935464024543762,0.2475709468126297,0.2224026322364807,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.908612847328186,0.2598053514957428,0.2457270473241806,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.9942329525947572,0.3385674059391022,0.2357995212078094,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8501025438308716,0.2132121622562408,0.2018352746963501,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.7833315134048462,0.1654654294252395,0.7447601556777954,285.1921691894531,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3585510253906,285.1909484863281,1.0,0.358067512512207,1.0,1.0,0.0,1.0,-1.93365490436554,1.9336519241333008,3.0244209483498707e-06,1.4976246356964111,1.0,1.0,0.0,53.720611572265625,28.0,41027.8671875,0.0,603.809814453125,1.0,281.2400207519531,284.1196594238281,295.4026184082031,298.05487060546875,293.1499938964844,293.1499938964844,280.95001220703125,26329.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133945465087891,1.0,0.0,0.0,3.419088840484619,3.419108867645264,7.800349521858152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.203125,0.0,1784.048583984375,1895.4371337890625,0.0,2594.48779296875,1.0,1.0,0.0,3.0,1.0,0.0
18175080,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.8935464024543762,0.2475709468126297,0.2224026322364807,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.908612847328186,0.2598053514957428,0.2457270473241806,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.9942329525947572,0.3385674059391022,0.2357995212078094,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8501025438308716,0.2132121622562408,0.2018352746963501,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.7833315134048462,0.1654654294252395,0.7447601556777954,285.1921691894531,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3585510253906,285.1909484863281,1.0,0.358067512512207,1.0,1.0,0.0,1.0,-1.93365490436554,1.9336519241333008,3.0244209483498707e-06,1.4976246356964111,1.0,1.0,0.0,53.720611572265625,28.0,41027.8671875,0.0,603.809814453125,1.0,281.2400207519531,284.1196594238281,295.4026184082031,298.05487060546875,293.1499938964844,293.1499938964844,280.95001220703125,26329.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133945465087891,1.0,0.0,0.0,3.419088840484619,3.419108867645264,7.800349521858152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.203125,0.0,1784.048583984375,1895.4371337890625,0.0,2594.48779296875,1.0,1.0,0.0,3.0,1.0,0.0
18175140,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9746560454368592,0.2511172890663147,0.2254756391048431,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9885333776474,0.2637360095977783,0.2492104470729828,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.349468857049942,0.1920187473297119,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9244384169578552,0.217023879289627,0.2051674723625183,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8473610877990723,0.168375939130783,0.7563056945800781,284.9923400878906,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.37847900390625,284.98779296875,1.0,0.3512729108333587,1.0,1.0,0.0,1.0,-1.9543190002441408,1.9543159008026123,3.080613851125236e-06,1.5084666013717651,1.0,1.0,0.0,43.69004821777344,48.0,42020.28125,0.0,571.2281494140625,1.0,280.9587097167969,283.90155029296875,295.4582214355469,298.2348022460937,293.1499938964844,293.1499938964844,280.6499938964844,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274112939834595,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.41943359375,0.0,1784.0576171875,1895.4371337890625,0.0,2724.36083984375,1.0,1.0,0.0,3.0,1.0,0.0
18175200,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9746560454368592,0.2511172890663147,0.2254756391048431,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9885333776474,0.2637360095977783,0.2492104470729828,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.349468857049942,0.1920187473297119,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9244384169578552,0.217023879289627,0.2051674723625183,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8473610877990723,0.168375939130783,0.7563056945800781,284.9923400878906,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.37847900390625,284.98779296875,1.0,0.3512729108333587,1.0,1.0,0.0,1.0,-1.9543190002441408,1.9543159008026123,3.080613851125236e-06,1.5084666013717651,1.0,1.0,0.0,43.69004821777344,48.0,42020.28125,0.0,571.2281494140625,1.0,280.9587097167969,283.90155029296875,295.4582214355469,298.2348022460937,293.1499938964844,293.1499938964844,280.6499938964844,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274112939834595,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.41943359375,0.0,1784.0576171875,1895.4371337890625,0.0,2724.36083984375,1.0,1.0,0.0,3.0,1.0,0.0
18175260,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9856640696525574,0.2536922693252563,0.2278738915920257,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9983853101730348,0.2669663727283478,0.2521305084228515,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9982888102531432,0.3624563217163086,0.1861473023891449,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9396387934684752,0.2201954275369644,0.2082206904888153,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8589180111885071,0.170811265707016,0.7673342227935791,284.8114013671875,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.41485595703125,284.8139953613281,1.0,0.3539043366909027,1.0,1.0,0.0,1.0,-1.9702266454696653,1.9702235460281368,3.129620608888217e-06,1.5204447507858276,0.8317906856536865,0.8317906856536865,0.0,43.11198043823242,68.0,42871.9609375,0.0,581.067138671875,1.0,280.65972900390625,283.7117614746094,295.43145751953125,298.2682189941406,293.1499938964844,293.1499938964844,280.95001220703125,35512.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839424729347229,1.0,0.0,0.0,3.3551008701324463,3.3551220893859863,7.511115995839646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.49853515625,0.0,1787.6424560546875,1895.4371337890625,0.0,2836.341064453125,1.0,1.0,0.0,3.0,1.0,0.0
18175320,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.9856640696525574,0.2536922693252563,0.2278738915920257,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9983853101730348,0.2669663727283478,0.2521305084228515,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9982888102531432,0.3624563217163086,0.1861473023891449,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9396387934684752,0.2201954275369644,0.2082206904888153,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8589180111885071,0.170811265707016,0.7673342227935791,284.8114013671875,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.41485595703125,284.8139953613281,1.0,0.3539043366909027,1.0,1.0,0.0,1.0,-1.9702266454696653,1.9702235460281368,3.129620608888217e-06,1.5204447507858276,0.8317906856536865,0.8317906856536865,0.0,43.11198043823242,68.0,42871.9609375,0.0,581.067138671875,1.0,280.65972900390625,283.7117614746094,295.43145751953125,298.2682189941406,293.1499938964844,293.1499938964844,280.95001220703125,35512.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839424729347229,1.0,0.0,0.0,3.3551008701324463,3.3551220893859863,7.511115995839646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.49853515625,0.0,1787.6424560546875,1895.4371337890625,0.0,2836.341064453125,1.0,1.0,0.0,3.0,1.0,0.0
18175380,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9682042002677916,0.2574225664138794,0.2309216111898422,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9835205674171448,0.2709113955497741,0.2558578550815582,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.3700040578842163,0.201373666524887,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.919677436351776,0.224012479186058,0.2116757482290268,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8437505960464478,0.1737920492887497,0.7802291512489319,285.0343322753906,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43560791015625,285.0398254394531,1.0,0.3643203973770141,1.0,1.0,0.0,1.0,-2.016566514968872,2.0165631771087646,3.2765092328190804e-06,1.55644953250885,0.9727949500083924,0.9727949500083924,0.0,46.959449768066406,88.0,42713.296875,0.0,629.154052734375,1.0,280.94061279296875,283.9301147460937,295.3338317871094,298.0699768066406,293.1499938964844,293.1499938964844,280.6499938964844,27877.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828929603099823,1.0,0.0,0.0,3.4083926677703857,3.4084129333496094,7.751621637908102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.201171875,0.0,1784.80419921875,1895.4371337890625,0.0,2738.4833984375,1.0,1.0,0.0,3.0,1.0,0.0
18175440,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9682042002677916,0.2574225664138794,0.2309216111898422,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9835205674171448,0.2709113955497741,0.2558578550815582,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.3700040578842163,0.201373666524887,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.919677436351776,0.224012479186058,0.2116757482290268,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8437505960464478,0.1737920492887497,0.7802291512489319,285.0343322753906,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43560791015625,285.0398254394531,1.0,0.3643203973770141,1.0,1.0,0.0,1.0,-2.016566514968872,2.0165631771087646,3.2765092328190804e-06,1.55644953250885,0.9727949500083924,0.9727949500083924,0.0,46.959449768066406,88.0,42713.296875,0.0,629.154052734375,1.0,280.94061279296875,283.9301147460937,295.3338317871094,298.0699768066406,293.1499938964844,293.1499938964844,280.6499938964844,27877.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828929603099823,1.0,0.0,0.0,3.4083926677703857,3.4084129333496094,7.751621637908102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.201171875,0.0,1784.80419921875,1895.4371337890625,0.0,2738.4833984375,1.0,1.0,0.0,3.0,1.0,0.0
18175500,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9508461952209472,0.2593628764152527,0.2328525185585022,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9678761959075928,0.2729939818382263,0.2579737901687622,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9990000128746032,0.3712768256664276,0.2139488607645034,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9026567935943604,0.2260146737098693,0.2137088179588318,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8305245041847229,0.1753454506397247,0.7878631949424744,284.9507141113281,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4351806640625,284.9407958984375,1.0,0.3719002604484558,1.0,1.0,0.0,1.0,-2.04813289642334,2.0481295585632324,3.378748942850507e-06,1.581018567085266,0.9357354640960692,0.9357354640960692,0.0,50.32915878295898,88.0,43978.2421875,0.0,665.7797241210938,1.0,280.7035827636719,283.8038330078125,295.3968505859375,298.2965087890625,293.1499938964844,293.1499938964844,280.6499938964844,28043.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370516300201416,1.0,0.0,0.0,3.407254695892334,3.4072751998901367,7.746446613055014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.68798828125,0.0,1784.8909912109375,1895.4371337890625,0.0,2814.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
