time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9275870323181152,0.2610387802124023,0.234568566083908,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9460012912750244,0.274903804063797,0.259968638420105,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.3706066608428955,0.2299745082855224,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8832952380180359,0.227868840098381,0.215645894408226,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8142645359039307,0.1767435222864151,0.7950611114501953,284.9356994628906,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4255065917969,284.9395446777344,1.0,0.3807201683521271,1.0,1.0,0.0,1.0,-2.082801580429077,2.08279800415039,3.493016038191854e-06,1.6080082654953003,0.92068213224411,0.92068213224411,0.0,54.74335861206055,108.0,44502.41796875,0.0,709.7623901367188,1.0,280.6592712402344,283.790283203125,295.3962097167969,298.2935791015625,293.1499938964844,293.1499938964844,280.3500061035156,29804.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432374000549316,1.0,0.0,0.0,3.395039319992065,3.395059823989868,7.69100211073237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.5234375,0.0,1785.6763916015625,1895.4371337890625,0.0,2871.976806640625,1.0,1.0,0.0,3.0,1.0,0.0
18175620,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8718154430389404,0.2641223073005676,0.237852081656456,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8874313235282898,0.278495579957962,0.2638990879058838,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9791549444198608,0.3642511963844299,0.2564867734909057,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8352559208869934,0.2313544601202011,0.2194813191890716,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7684286236763,0.1792589128017425,0.8089982867240906,284.85858154296875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.38458251953125,284.8624572753906,1.0,0.4005895555019378,1.0,1.0,0.0,1.0,-2.143039464950561,2.143035888671875,3.697354486575932e-06,1.6554510593414309,0.819801926612854,0.819801926612854,0.0,68.26848602294922,126.0,46076.15625,0.0,811.4630737304688,1.0,280.3603210449219,283.6741943359375,295.3927307128906,298.4118957519531,293.1499938964844,293.1499938964844,280.6499938964844,37368.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860175609588623,1.0,0.0,0.0,3.320521593093872,3.320542812347412,7.357087383752514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.59033203125,0.0,1758.58056640625,1895.4371337890625,0.0,3030.651611328125,0.99322909116745,1.0,0.0,3.0,1.0,0.0
18175680,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8718154430389404,0.2641223073005676,0.237852081656456,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8874313235282898,0.278495579957962,0.2638990879058838,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9791549444198608,0.3642511963844299,0.2564867734909057,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8352559208869934,0.2313544601202011,0.2194813191890716,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7684286236763,0.1792589128017425,0.8089982867240906,284.85858154296875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.38458251953125,284.8624572753906,1.0,0.4005895555019378,1.0,1.0,0.0,1.0,-2.143039464950561,2.143035888671875,3.697354486575932e-06,1.6554510593414309,0.819801926612854,0.819801926612854,0.0,68.26848602294922,126.0,46076.15625,0.0,811.4630737304688,1.0,280.3603210449219,283.6741943359375,295.3927307128906,298.4118957519531,293.1499938964844,293.1499938964844,280.6499938964844,37368.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860175609588623,1.0,0.0,0.0,3.320521593093872,3.320542812347412,7.357087383752514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.59033203125,0.0,1758.58056640625,1895.4371337890625,0.0,3030.651611328125,0.99322909116745,1.0,0.0,3.0,1.0,0.0
18175740,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8249590396881104,0.2681358456611633,0.2417909204959869,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8385159969329834,0.2826707363128662,0.2682922780513763,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9114198684692384,0.3616085052490234,0.2540034353733063,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7903780937194824,0.235265627503395,0.2236758172512054,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.727908194065094,0.1820803731679916,0.8241878151893616,285.0409545898437,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38604736328125,285.0443420410156,1.0,0.4198909699916839,1.0,1.0,0.0,1.0,-2.1749870777130127,2.174983263015747,3.807421535384492e-06,1.6801000833511353,0.955350935459137,0.955350935459137,0.0,86.43831634521484,114.0,45797.3515625,0.0,907.4058227539062,1.0,280.640380859375,283.851318359375,295.29901123046875,298.2302551269531,293.1499938964844,293.1499938964844,280.3500061035156,28581.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548381924629211,1.0,0.0,0.0,3.4046967029571533,3.404717206954956,7.734819291727035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.7158203125,0.0,1786.78564453125,1895.4371337890625,0.0,2980.60546875,1.0,1.0,0.0,3.0,1.0,0.0
18175800,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8249590396881104,0.2681358456611633,0.2417909204959869,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8385159969329834,0.2826707363128662,0.2682922780513763,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9114198684692384,0.3616085052490234,0.2540034353733063,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7903780937194824,0.235265627503395,0.2236758172512054,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.727908194065094,0.1820803731679916,0.8241878151893616,285.0409545898437,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38604736328125,285.0443420410156,1.0,0.4198909699916839,1.0,1.0,0.0,1.0,-2.1749870777130127,2.174983263015747,3.807421535384492e-06,1.6801000833511353,0.955350935459137,0.955350935459137,0.0,86.43831634521484,114.0,45797.3515625,0.0,907.4058227539062,1.0,280.640380859375,283.851318359375,295.29901123046875,298.2302551269531,293.1499938964844,293.1499938964844,280.3500061035156,28581.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548381924629211,1.0,0.0,0.0,3.4046967029571533,3.404717206954956,7.734819291727035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.7158203125,0.0,1786.78564453125,1895.4371337890625,0.0,2980.60546875,1.0,1.0,0.0,3.0,1.0,0.0
18175860,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8138645887374878,0.2717710435390472,0.2455106973648071,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8273633122444153,0.2866289615631103,0.2724407017230987,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8930520415306091,0.3618020117282867,0.2540775537490845,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7793718576431274,0.2389826029539108,0.2275794148445129,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7185060381889343,0.1847771555185318,0.8380091190338135,284.9109802246094,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.38848876953125,284.9122009277344,1.0,0.4291870594024658,1.0,1.0,0.0,1.0,-2.205822467803955,2.205818653106689,3.915719844371779e-06,1.7041393518447876,0.8762480020523071,0.8762480020523071,0.0,94.1314926147461,102.0,47059.25,0.0,966.2213745117188,1.0,280.359130859375,283.6902160644531,295.341064453125,298.4105224609375,293.1499938964844,293.1499938964844,280.6499938964844,32419.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684626817703247,1.0,0.0,0.0,3.376814842224121,3.376835584640503,7.608653049828717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.3095703125,0.0,1786.690673828125,1895.4371337890625,0.0,3108.38916015625,1.0,1.0,0.0,3.0,1.0,0.0
18175920,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8138645887374878,0.2717710435390472,0.2455106973648071,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8273633122444153,0.2866289615631103,0.2724407017230987,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8930520415306091,0.3618020117282867,0.2540775537490845,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7793718576431274,0.2389826029539108,0.2275794148445129,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7185060381889343,0.1847771555185318,0.8380091190338135,284.9109802246094,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.38848876953125,284.9122009277344,1.0,0.4291870594024658,1.0,1.0,0.0,1.0,-2.205822467803955,2.205818653106689,3.915719844371779e-06,1.7041393518447876,0.8762480020523071,0.8762480020523071,0.0,94.1314926147461,102.0,47059.25,0.0,966.2213745117188,1.0,280.359130859375,283.6902160644531,295.341064453125,298.4105224609375,293.1499938964844,293.1499938964844,280.6499938964844,32419.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684626817703247,1.0,0.0,0.0,3.376814842224121,3.376835584640503,7.608653049828717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.3095703125,0.0,1786.690673828125,1895.4371337890625,0.0,3108.38916015625,1.0,1.0,0.0,3.0,1.0,0.0
18175980,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8193261027336121,0.2761341631412506,0.2490662038326263,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8327940702438354,0.2911056280136108,0.2763775289058685,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.896417498588562,0.3639802634716034,0.2551593780517578,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7854370474815369,0.2431314885616302,0.2312487214803695,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7234361171722412,0.187838539481163,0.8507187962532043,285.10906982421875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39678955078125,285.11334228515625,1.0,0.4327284693717956,1.0,1.0,0.0,1.0,-2.235790014266968,2.235785961151123,4.022253506263951e-06,1.7273428440093994,1.0,1.0,0.0,94.1799087524414,90.0,46569.2890625,0.0,996.5621948242188,1.0,280.6405334472656,283.890380859375,295.2634582519531,298.23883056640625,293.1499938964844,293.1499938964844,280.3500061035156,26331.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862051248550415,1.0,0.0,0.0,3.419079065322876,3.4190993309021,7.800305183991441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.4833984375,0.0,1784.04931640625,1895.4371337890625,0.0,3048.24462890625,1.0,1.0,0.0,3.0,1.0,0.0
18176040,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8193261027336121,0.2761341631412506,0.2490662038326263,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8327940702438354,0.2911056280136108,0.2763775289058685,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.896417498588562,0.3639802634716034,0.2551593780517578,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7854370474815369,0.2431314885616302,0.2312487214803695,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7234361171722412,0.187838539481163,0.8507187962532043,285.10906982421875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.39678955078125,285.11334228515625,1.0,0.4327284693717956,1.0,1.0,0.0,1.0,-2.235790014266968,2.235785961151123,4.022253506263951e-06,1.7273428440093994,1.0,1.0,0.0,94.1799087524414,90.0,46569.2890625,0.0,996.5621948242188,1.0,280.6405334472656,283.890380859375,295.2634582519531,298.23883056640625,293.1499938964844,293.1499938964844,280.3500061035156,26331.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862051248550415,1.0,0.0,0.0,3.419079065322876,3.4190993309021,7.800305183991441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.4833984375,0.0,1784.04931640625,1895.4371337890625,0.0,3048.24462890625,1.0,1.0,0.0,3.0,1.0,0.0
18176100,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8267344236373901,0.2783313393592834,0.2510549426078796,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8402858972549438,0.2933996915817261,0.2785111963748932,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9039611220359802,0.3652697801589966,0.2560404539108276,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7933928370475769,0.245263397693634,0.2332172095775604,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7299495339393616,0.1894485801458358,0.8576228022575378,285.0138244628906,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.4015197753906,285.002685546875,1.0,0.4331571757793426,1.0,1.0,0.0,1.0,-2.2524588108062744,2.2524547576904297,4.082249233761104e-06,1.7402948141098022,1.0,1.0,0.0,92.17337036132812,90.0,47695.98828125,0.0,1005.9347534179688,1.0,280.4032592773437,283.7562561035156,295.3193054199219,298.454345703125,293.1499938964844,293.1499938964844,280.3500061035156,26351.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699065446853638,1.0,0.0,0.0,3.418938159942627,3.4189581871032715,7.799662284924125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.150390625,0.0,1784.059814453125,1895.4371337890625,0.0,3121.93408203125,1.0,1.0,0.0,3.0,1.0,0.0
18176160,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8354979157447815,0.2802028954029083,0.2527243494987488,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.8494530916213989,0.2954671680927276,0.2804184257984161,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9138998985290528,0.3662817776203155,0.2567229568958282,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8029341101646423,0.2472040951251983,0.2349946945905685,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7377711534500122,0.190914437174797,0.863858699798584,284.97247314453125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.40289306640625,284.9724426269531,1.0,0.4328489005565643,1.0,1.0,0.0,1.0,-2.2672033309936523,2.267199277877808,4.135739800403826e-06,1.751767635345459,0.9894139766693116,0.9894139766693116,0.0,89.50831604003906,78.0,47981.35546875,0.0,1010.8704833984376,1.0,280.35968017578125,283.7177124023437,295.3150634765625,298.4369201660156,293.1499938964844,293.1499938964844,280.04998779296875,26672.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750691413879395,1.0,0.0,0.0,3.4167287349700928,3.4167490005493164,7.789584515194292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.9111328125,0.0,1784.2230224609375,1895.4371337890625,0.0,3170.35546875,1.0,1.0,0.0,3.0,1.0,0.0
18176220,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.858858048915863,0.2835546433925628,0.2555427551269531,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8742340207099915,0.2992826998233795,0.2838034033775329,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9422253370285034,0.3679659068584442,0.2577420771121979,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8262062072753906,0.2508023679256439,0.23816879093647,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.7586848735809326,0.1936131417751312,0.874843180179596,284.8320617675781,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4017944335937,284.834228515625,1.0,0.4305545687675476,1.0,1.0,0.0,1.0,-2.2928900718688965,2.2928857803344727,4.229741080052918e-06,1.7717161178588867,0.8496218919754028,0.8496218919754028,0.0,82.55632781982422,66.0,49170.8515625,0.0,1010.5346069335938,1.0,280.0597229003906,283.55133056640625,295.31011962890625,298.52203369140625,293.1499938964844,293.1499938964844,280.3500061035156,34149.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879206776618958,1.0,0.0,0.0,3.3646934032440186,3.3647143840789795,7.554127137154865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.9658203125,0.0,1787.261962890625,1895.4371337890625,0.0,3290.7568359375,1.0,1.0,0.0,3.0,1.0,0.0
18176280,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.858858048915863,0.2835546433925628,0.2555427551269531,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8742340207099915,0.2992826998233795,0.2838034033775329,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9422253370285034,0.3679659068584442,0.2577420771121979,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.8262062072753906,0.2508023679256439,0.23816879093647,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.7586848735809326,0.1936131417751312,0.874843180179596,284.8320617675781,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4017944335937,284.834228515625,1.0,0.4305545687675476,1.0,1.0,0.0,1.0,-2.2928900718688965,2.2928857803344727,4.229741080052918e-06,1.7717161178588867,0.8496218919754028,0.8496218919754028,0.0,82.55632781982422,66.0,49170.8515625,0.0,1010.5346069335938,1.0,280.0597229003906,283.55133056640625,295.31011962890625,298.52203369140625,293.1499938964844,293.1499938964844,280.3500061035156,34149.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879206776618958,1.0,0.0,0.0,3.3646934032440186,3.3647143840789795,7.554127137154865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.9658203125,0.0,1787.261962890625,1895.4371337890625,0.0,3290.7568359375,1.0,1.0,0.0,3.0,1.0,0.0
18176340,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8980700373649597,0.2880757451057434,0.2588187754154205,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.915416181087494,0.3039189875125885,0.287465363740921,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9828437566757202,0.3708502352237701,0.2591412365436554,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8620326519012451,0.2550857663154602,0.2415478974580764,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7933914661407471,0.1968562453985214,0.8864558339118958,285.03125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4103088378906,285.0345153808594,1.0,0.4268867671489715,1.0,1.0,0.0,1.0,-2.320906162261963,2.320901870727539,4.333270680945134e-06,1.7933231592178345,0.9818195104599,0.9818195104599,0.0,73.28900146484375,54.0,48721.4140625,0.0,1003.4082641601562,1.0,280.3407592773437,283.7499389648437,295.23309326171875,298.33758544921875,293.1499938964844,293.1499938964844,280.04998779296875,27417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794794678688049,1.0,0.0,0.0,3.4115800857543945,3.411600351333618,7.766126373098814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.71728515625,0.0,1784.5924072265625,1895.4371337890625,0.0,3211.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
18176400,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8980700373649597,0.2880757451057434,0.2588187754154205,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.915416181087494,0.3039189875125885,0.287465363740921,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9828437566757202,0.3708502352237701,0.2591412365436554,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8620326519012451,0.2550857663154602,0.2415478974580764,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7933914661407471,0.1968562453985214,0.8864558339118958,285.03125,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4103088378906,285.0345153808594,1.0,0.4268867671489715,1.0,1.0,0.0,1.0,-2.320906162261963,2.320901870727539,4.333270680945134e-06,1.7933231592178345,0.9818195104599,0.9818195104599,0.0,73.28900146484375,54.0,48721.4140625,0.0,1003.4082641601562,1.0,280.3407592773437,283.7499389648437,295.23309326171875,298.33758544921875,293.1499938964844,293.1499938964844,280.04998779296875,27417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794794678688049,1.0,0.0,0.0,3.4115800857543945,3.411600351333618,7.766126373098814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.71728515625,0.0,1784.5924072265625,1895.4371337890625,0.0,3211.7021484375,1.0,1.0,0.0,3.0,1.0,0.0
18176460,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.937524914741516,0.2919321060180664,0.2623973190784454,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9563081860542296,0.3080770969390869,0.2914291620254516,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.3749794661998749,0.2502903938293457,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8966320157051086,0.2589175999164581,0.2451844662427902,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8241774439811707,0.199718028306961,0.8992112278938293,284.8893127441406,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.41455078125,284.8862609863281,1.0,0.4213199019432068,1.0,1.0,0.0,1.0,-2.3208823204040527,2.320878028869629,4.3367685975681525e-06,1.795305848121643,0.8867403268814087,0.8867403268814087,0.0,66.48643493652344,57.0,49695.77734375,0.0,984.1151733398438,1.0,280.0594177246094,283.5760498046875,295.29266357421875,298.53302001953125,293.1499938964844,293.1499938964844,280.3500061035156,31281.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890701413154602,1.0,0.0,0.0,3.384755373001098,3.3847761154174805,7.64447918299993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7626953125,0.0,1786.271728515625,1895.4371337890625,0.0,3316.766845703125,1.0,1.0,0.0,3.0,1.0,0.0
18176520,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.937524914741516,0.2919321060180664,0.2623973190784454,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9563081860542296,0.3080770969390869,0.2914291620254516,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.3749794661998749,0.2502903938293457,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8966320157051086,0.2589175999164581,0.2451844662427902,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8241774439811707,0.199718028306961,0.8992112278938293,284.8893127441406,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.41455078125,284.8862609863281,1.0,0.4213199019432068,1.0,1.0,0.0,1.0,-2.3208823204040527,2.320878028869629,4.3367685975681525e-06,1.795305848121643,0.8867403268814087,0.8867403268814087,0.0,66.48643493652344,57.0,49695.77734375,0.0,984.1151733398438,1.0,280.0594177246094,283.5760498046875,295.29266357421875,298.53302001953125,293.1499938964844,293.1499938964844,280.3500061035156,31281.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890701413154602,1.0,0.0,0.0,3.384755373001098,3.3847761154174805,7.64447918299993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.7626953125,0.0,1786.271728515625,1895.4371337890625,0.0,3316.766845703125,1.0,1.0,0.0,3.0,1.0,0.0
18176580,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9747553467750548,0.2959431707859039,0.2655504643917084,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9899194836616516,0.31219482421875,0.2949398756027221,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.3848465979099273,0.2268643230199813,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9344722032546996,0.2626233398914337,0.2483490705490112,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8532549142837524,0.202387049794197,0.9097922444343568,285.0596618652344,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4232788085937,285.0619506835937,1.0,0.4195969998836517,1.0,1.0,0.0,1.0,-2.3354201316833496,2.335415840148926,4.3877003008674365e-06,1.804670333862305,1.0,1.0,0.0,61.38140106201172,77.0,48963.83203125,0.0,971.3270874023438,1.0,280.34088134765625,283.76025390625,295.23016357421875,298.3537902832031,293.1499938964844,293.1499938964844,280.04998779296875,26351.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821582794189453,1.0,0.0,0.0,3.418939113616944,3.418959379196167,7.799666832397634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.916015625,0.0,1784.0596923828125,1895.4371337890625,0.0,3236.803955078125,1.0,1.0,0.0,3.0,1.0,0.0
18176640,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9747553467750548,0.2959431707859039,0.2655504643917084,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9899194836616516,0.31219482421875,0.2949398756027221,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.3848465979099273,0.2268643230199813,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9344722032546996,0.2626233398914337,0.2483490705490112,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8532549142837524,0.202387049794197,0.9097922444343568,285.0596618652344,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4232788085937,285.0619506835937,1.0,0.4195969998836517,1.0,1.0,0.0,1.0,-2.3354201316833496,2.335415840148926,4.3877003008674365e-06,1.804670333862305,1.0,1.0,0.0,61.38140106201172,77.0,48963.83203125,0.0,971.3270874023438,1.0,280.34088134765625,283.76025390625,295.23016357421875,298.3537902832031,293.1499938964844,293.1499938964844,280.04998779296875,26351.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821582794189453,1.0,0.0,0.0,3.418939113616944,3.418959379196167,7.799666832397634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.916015625,0.0,1784.0596923828125,1895.4371337890625,0.0,3236.803955078125,1.0,1.0,0.0,3.0,1.0,0.0
18176700,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.977411448955536,0.2978091239929199,0.2673774659633636,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9921534657478333,0.3141494393348694,0.2968952357769012,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9990000128746032,0.3901704549789428,0.2264208644628524,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9377148151397704,0.2643704414367676,0.2500970661640167,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8555921912193298,0.2036112695932388,0.9156787991523744,284.9556579589844,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.43328857421875,284.9455871582031,1.0,0.4221227169036865,1.0,1.0,0.0,1.0,-2.348583221435547,2.348578929901123,4.436743438418489e-06,1.8146147727966309,0.969229519367218,0.969229519367218,0.0,61.679664611816406,77.0,50051.89453125,0.0,986.2887573242188,1.0,280.103271484375,283.6229248046875,295.2911682128906,298.56988525390625,293.1499938964844,293.1499938964844,280.04998779296875,26800.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888556957244873,1.0,0.0,0.0,3.4158430099487305,3.415863275527954,7.785546927152609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.943359375,0.0,1784.28759765625,1895.4371337890625,0.0,3296.7099609375,1.0,1.0,0.0,3.0,1.0,0.0
18176760,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.97138774394989,0.2993149161338806,0.2688950598239898,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.986964762210846,0.3158246278762817,0.2986275851726532,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9990000128746032,0.3938049972057342,0.2322429865598678,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9307712316513062,0.2658640444278717,0.2516525685787201,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8501221537590027,0.2046144753694534,0.9208285212516784,284.9276123046875,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.43804931640625,284.9292907714844,1.0,0.4264436662197113,1.0,1.0,0.0,1.0,-2.3675284385681152,2.3675239086151123,4.508290203375509e-06,1.82917869091034,0.9448954463005066,0.9448954463005066,0.0,63.57346725463867,97.0,50396.49609375,0.0,1013.9921264648438,1.0,280.0596008300781,283.5970764160156,295.2950439453125,298.5577392578125,293.1499938964844,293.1499938964844,279.75,28392.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924592137336731,1.0,0.0,0.0,3.404837846755981,3.404858112335205,7.735459917057597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.34814453125,0.0,1785.0531005859375,1895.4371337890625,0.0,3333.197998046875,1.0,1.0,0.0,3.0,1.0,0.0
18176820,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.941183626651764,0.3019423186779022,0.2715605199337005,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9599215984344482,0.3187973499298095,0.3017617166042328,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9990000128746032,0.3950559496879577,0.2564111351966858,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9006282687187195,0.2684764564037323,0.2544518709182739,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8265354037284851,0.2062286287546157,0.929707169532776,284.83917236328125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.42218017578125,284.8450622558594,1.0,0.4393411576747894,1.0,1.0,0.0,1.0,-2.4175448417663574,2.4175403118133545,4.700255885836668e-06,1.867739200592041,0.8241636753082275,0.8241636753082275,0.0,70.93504333496094,115.0,51896.72265625,0.0,1098.8594970703125,1.0,279.7599792480469,283.47637939453125,295.3112487792969,298.6766967773437,293.1499938964844,293.1499938964844,280.04998779296875,37011.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040725231170654,1.0,0.0,0.0,3.3319551944732666,3.331976413726806,7.407840598716575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.57470703125,0.0,1770.6881103515625,1895.4371337890625,0.0,3441.51611328125,0.9952420592308044,1.0,0.0,3.0,1.0,0.0
18176880,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.941183626651764,0.3019423186779022,0.2715605199337005,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9599215984344482,0.3187973499298095,0.3017617166042328,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9990000128746032,0.3950559496879577,0.2564111351966858,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9006282687187195,0.2684764564037323,0.2544518709182739,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8265354037284851,0.2062286287546157,0.929707169532776,284.83917236328125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.42218017578125,284.8450622558594,1.0,0.4393411576747894,1.0,1.0,0.0,1.0,-2.4175448417663574,2.4175403118133545,4.700255885836668e-06,1.867739200592041,0.8241636753082275,0.8241636753082275,0.0,70.93504333496094,115.0,51896.72265625,0.0,1098.8594970703125,1.0,279.7599792480469,283.47637939453125,295.3112487792969,298.6766967773437,293.1499938964844,293.1499938964844,280.04998779296875,37011.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040725231170654,1.0,0.0,0.0,3.3319551944732666,3.331976413726806,7.407840598716575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.57470703125,0.0,1770.6881103515625,1895.4371337890625,0.0,3441.51611328125,0.9952420592308044,1.0,0.0,3.0,1.0,0.0
18176940,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.894369900226593,0.3056540191173553,0.2749873399734497,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9112802743911744,0.3224658071994781,0.3054267168045044,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.978515088558197,0.3908933699131012,0.2745265066623688,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8597626686096191,0.271620512008667,0.2576731145381927,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7895281314849854,0.2081328481435775,0.9397563338279724,285.0492553710937,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.4034118652344,285.0514221191406,1.0,0.455045610666275,1.0,1.0,0.0,1.0,-2.462205410003662,2.46220064163208,4.875343165622326e-06,1.90225887298584,0.978226363658905,0.978226363658905,0.0,83.61109924316406,133.0,51910.546875,0.0,1203.8284912109375,1.0,280.03936767578125,283.6723327636719,295.2646179199219,298.5577087402344,293.1499938964844,293.1499938964844,279.75,27615.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979690074920654,1.0,0.0,0.0,3.41116714477539,3.4111874103546143,7.764246561237087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.04296875,0.0,1786.0289306640625,1895.4371337890625,0.0,3384.64501953125,1.0,1.0,0.0,3.0,1.0,0.0
18177000,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.894369900226593,0.3056540191173553,0.2749873399734497,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9112802743911744,0.3224658071994781,0.3054267168045044,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.978515088558197,0.3908933699131012,0.2745265066623688,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8597626686096191,0.271620512008667,0.2576731145381927,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.7895281314849854,0.2081328481435775,0.9397563338279724,285.0492553710937,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.4034118652344,285.0514221191406,1.0,0.455045610666275,1.0,1.0,0.0,1.0,-2.462205410003662,2.46220064163208,4.875343165622326e-06,1.90225887298584,0.978226363658905,0.978226363658905,0.0,83.61109924316406,133.0,51910.546875,0.0,1203.8284912109375,1.0,280.03936767578125,283.6723327636719,295.2646179199219,298.5577087402344,293.1499938964844,293.1499938964844,279.75,27615.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979690074920654,1.0,0.0,0.0,3.41116714477539,3.4111874103546143,7.764246561237087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.04296875,0.0,1786.0289306640625,1895.4371337890625,0.0,3384.64501953125,1.0,1.0,0.0,3.0,1.0,0.0
18177060,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8515987992286682,0.3086040616035461,0.2785443365573883,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8665565848350525,0.3256329596042633,0.3092791736125946,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.92238050699234,0.388480544090271,0.2729248404502868,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8209478259086609,0.274305135011673,0.2610487639904022,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7514604926109314,0.2096289843320846,0.950329065322876,284.9235534667969,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3956298828125,284.9244689941406,1.0,0.4709080159664154,1.0,1.0,0.0,1.0,-2.487539291381836,2.487534284591675,4.976777745469008e-06,1.9221763610839844,0.9082915782928468,0.9082915782928468,0.0,100.69974517822266,151.0,53295.12109375,0.0,1305.7293701171875,1.0,279.7590637207031,283.5154113769531,295.3309631347656,298.7763366699219,293.1499938964844,293.1499938964844,279.45001220703125,30313.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103527665138244,1.0,0.0,0.0,3.391500473022461,3.391520977020264,7.674976245652942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.19921875,0.0,1785.8880615234375,1895.4371337890625,0.0,3499.877197265625,1.0,1.0,0.0,3.0,1.0,0.0
18177120,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8515987992286682,0.3086040616035461,0.2785443365573883,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8665565848350525,0.3256329596042633,0.3092791736125946,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.92238050699234,0.388480544090271,0.2729248404502868,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.8209478259086609,0.274305135011673,0.2610487639904022,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7514604926109314,0.2096289843320846,0.950329065322876,284.9235534667969,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3956298828125,284.9244689941406,1.0,0.4709080159664154,1.0,1.0,0.0,1.0,-2.487539291381836,2.487534284591675,4.976777745469008e-06,1.9221763610839844,0.9082915782928468,0.9082915782928468,0.0,100.69974517822266,151.0,53295.12109375,0.0,1305.7293701171875,1.0,279.7590637207031,283.5154113769531,295.3309631347656,298.7763366699219,293.1499938964844,293.1499938964844,279.45001220703125,30313.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103527665138244,1.0,0.0,0.0,3.391500473022461,3.391520977020264,7.674976245652942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.19921875,0.0,1785.8880615234375,1895.4371337890625,0.0,3499.877197265625,1.0,1.0,0.0,3.0,1.0,0.0
18177180,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.8320303559303284,0.3098750412464142,0.2801931500434875,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8460883498191833,0.3271171748638153,0.311193436384201,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.895807683467865,0.3878582119941711,0.2726680636405945,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8015593886375427,0.2755353152751922,0.2627169787883758,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.734127402305603,0.2101889699697494,0.9552127122879028,284.8129577636719,284.95001220703125,297.39556884765625,292.2937927246094,297.3943786621094,297.38677978515625,284.8111572265625,1.0,0.480104386806488,1.0,1.0,0.0,1.0,-2.4993858337402344,2.499380826950073,5.024242909712484e-06,1.931317687034607,0.8034181594848633,0.8034181594848633,0.0,111.35816192626952,151.0,54223.92578125,0.0,1365.80224609375,1.0,279.4940795898437,283.3816223144531,295.35711669921875,298.92059326171875,293.1499938964844,293.1499938964844,279.45001220703125,37134.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918885350227356,1.0,0.0,0.0,3.3367435932159424,3.336765050888061,7.42914778584236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.96923828125,0.0,1778.496337890625,1895.4371337890625,0.0,3578.867919921875,0.9953447580337524,1.0,0.0,3.0,1.0,0.0
18177240,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8199604749679565,0.3107703924179077,0.2812232375144958,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8337348699569702,0.3281346559524536,0.3124220669269562,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8803846836090088,0.3876867294311523,0.2726384103298187,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.7888503670692444,0.2763642370700836,0.2637791037559509,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7234250903129578,0.2105315625667572,0.9581425189971924,284.8585510253906,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38092041015625,284.86541748046875,1.0,0.4865211248397827,1.0,1.0,0.0,1.0,-2.5068600177764893,2.506855010986328,5.054264420323307e-06,1.9370628595352173,0.8004693984985352,0.8004693984985352,0.0,119.05828094482422,139.0,54057.63671875,0.0,1408.1563720703125,1.0,279.4610900878906,283.4320678710937,295.3357238769531,298.8472900390625,293.1499938964844,293.1499938964844,279.75,39359.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204140305519104,1.0,0.0,0.0,3.248826503753662,3.248847246170044,7.042816037028388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.98779296875,0.0,1681.95654296875,1895.4371337890625,0.0,3592.97900390625,0.97844135761261,1.0,0.0,3.0,1.0,0.0
18177300,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.814063310623169,0.3123268485069275,0.2825410962104797,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8278465867042542,0.329688012599945,0.3138841986656189,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8724250793457031,0.3881088197231293,0.2728163003921509,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7827086448669434,0.2776317894458771,0.2650039196014404,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7179170250892639,0.2111461609601974,0.9611976146697998,284.9844055175781,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.37872314453125,284.9884338378906,1.0,0.4903141558170318,1.0,1.0,0.0,1.0,-2.5155553817749023,2.515550374984741,5.08928269482567e-06,1.943734765052796,0.8749862313270569,0.8749862313270569,0.0,123.71646118164062,139.0,53774.80859375,0.0,1439.3046875,1.0,279.6921081542969,283.55584716796875,295.2796936035156,298.656005859375,293.1499938964844,293.1499938964844,279.75,33532.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142478704452516,1.0,0.0,0.0,3.3207218647003174,3.32074236869812,7.35797527795512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.8154296875,0.0,1720.7762451171875,1895.4371337890625,0.0,3535.98291015625,0.9908361434936525,1.0,0.0,3.0,1.0,0.0
18177360,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8125758767127991,0.3140372931957245,0.2841197848320007,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8262850046157837,0.3313571214675903,0.3155109584331512,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8696325421333313,0.3887674212455749,0.2732841670513153,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7810539603233337,0.27898770570755,0.2663455903530121,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7161404490470886,0.2118452042341232,0.964605987071991,284.96551513671875,284.95001220703125,297.4707336425781,292.31451416015625,297.4584350585937,297.37860107421875,284.9566650390625,1.0,0.4925515651702881,0.8945982456207275,0.8945982456207275,0.2000000029802322,1.0,-2.525658130645752,2.1964735984802246,0.3291846513748169,1.6238442659378052,0.8733228445053101,0.8733228445053101,0.0,125.7131805419922,127.0,52941.0703125,0.0,1459.6336669921875,1.0,279.739501953125,283.5036315917969,295.2929077148437,298.7068786621094,293.1499938964844,293.1499938964844,280.04998779296875,32404.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120758175849916,1.0,0.0,0.0,3.3772666454315186,3.3772873878479004,7.6106897495265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.53076171875,0.0,1787.1669921875,1895.4371337890625,0.0,3515.858154296875,1.0,1.0,0.0,3.0,1.0,0.0
