time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8168633580207825,0.3171054124832153,0.2869188487529754,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8303784132003784,0.3344462811946869,0.318447083234787,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8723928332328796,0.3898289203643799,0.2740446031093597,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7851845026016235,0.2814528048038482,0.2686960399150848,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7189907431602478,0.2130881398916244,0.9701741933822632,284.90875244140625,284.95001220703125,297.5242004394531,292.33135986328125,297.4499206542969,297.3750305175781,284.90191650390625,1.0,0.4933774173259735,0.6837947964668274,0.6837947964668274,0.6000000238418579,1.0,-2.542985439300537,1.2720624208450315,1.270923137664795,0.6977663636207581,0.837506890296936,0.837506890296936,0.0,124.82122039794922,115.0,47684.86328125,0.0,1475.6209716796875,1.0,280.0399169921875,283.4380187988281,295.2428283691406,298.3701477050781,293.1499938964844,293.1499938964844,280.3500061035156,34587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930986523628235,1.0,0.0,0.0,3.361622333526612,3.361643552780152,7.540343744949496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.9345703125,0.0,1787.393798828125,1895.4371337890625,0.0,3339.173828125,1.0,1.0,0.0,3.0,1.0,0.0
18177480,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8168633580207825,0.3171054124832153,0.2869188487529754,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8303784132003784,0.3344462811946869,0.318447083234787,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8723928332328796,0.3898289203643799,0.2740446031093597,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7851845026016235,0.2814528048038482,0.2686960399150848,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7189907431602478,0.2130881398916244,0.9701741933822632,284.90875244140625,284.95001220703125,297.5242004394531,292.33135986328125,297.4499206542969,297.3750305175781,284.90191650390625,1.0,0.4933774173259735,0.6837947964668274,0.6837947964668274,0.6000000238418579,1.0,-2.542985439300537,1.2720624208450315,1.270923137664795,0.6977663636207581,0.837506890296936,0.837506890296936,0.0,124.82122039794922,115.0,47684.86328125,0.0,1475.6209716796875,1.0,280.0399169921875,283.4380187988281,295.2428283691406,298.3701477050781,293.1499938964844,293.1499938964844,280.3500061035156,34587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930986523628235,1.0,0.0,0.0,3.361622333526612,3.361643552780152,7.540343744949496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.9345703125,0.0,1787.393798828125,1895.4371337890625,0.0,3339.173828125,1.0,1.0,0.0,3.0,1.0,0.0
18177540,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8290806412696838,0.3203630745410919,0.2894806563854217,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8427098989486694,0.3376578092575073,0.3211365044116974,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8845902681350708,0.3911123275756836,0.2746604084968567,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7977671027183533,0.283989816904068,0.2707730233669281,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7287390828132629,0.2144061923027038,0.9746421575546264,284.983154296875,284.95001220703125,297.57794189453125,292.3498229980469,297.4449462890625,297.3731384277344,284.9808044433594,1.0,0.4912110567092895,0.4729912877082824,0.4729912877082824,1.0,1.0,-2.557894229888916,0.8917459845542908,1.66614830493927,0.3144254684448242,0.8937087059020996,0.8937087059020996,0.0,119.10081481933594,103.0,45007.375,0.0,1470.8961181640625,1.0,280.3397521972656,283.52178955078125,295.22186279296875,298.1214294433594,293.1499938964844,293.1499938964844,280.6499938964844,31389.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637890815734863,1.0,0.0,0.0,3.384000062942505,3.384020566940308,7.641066872565716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.88232421875,0.0,1786.308349609375,1895.4371337890625,0.0,3064.546142578125,1.0,1.0,0.0,3.0,1.0,0.0
18177600,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8290806412696838,0.3203630745410919,0.2894806563854217,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8427098989486694,0.3376578092575073,0.3211365044116974,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8845902681350708,0.3911123275756836,0.2746604084968567,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7977671027183533,0.283989816904068,0.2707730233669281,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7287390828132629,0.2144061923027038,0.9746421575546264,284.983154296875,284.95001220703125,297.57794189453125,292.3498229980469,297.4449462890625,297.3731384277344,284.9808044433594,1.0,0.4912110567092895,0.4729912877082824,0.4729912877082824,1.0,1.0,-2.557894229888916,0.8917459845542908,1.66614830493927,0.3144254684448242,0.8937087059020996,0.8937087059020996,0.0,119.10081481933594,103.0,45007.375,0.0,1470.8961181640625,1.0,280.3397521972656,283.52178955078125,295.22186279296875,298.1214294433594,293.1499938964844,293.1499938964844,280.6499938964844,31389.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637890815734863,1.0,0.0,0.0,3.384000062942505,3.384020566940308,7.641066872565716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.88232421875,0.0,1786.308349609375,1895.4371337890625,0.0,3064.546142578125,1.0,1.0,0.0,3.0,1.0,0.0
18177660,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8487547636032104,0.3243914246559143,0.2925339937210083,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8630272150039673,0.3414861261844635,0.3241995573043823,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.90542471408844,0.3931955099105835,0.2756737768650055,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.8173126578330994,0.2870447039604187,0.2731373906135559,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.7446801662445068,0.2161661684513092,0.9801850318908693,285.1654052734375,284.95001220703125,297.6319885253906,292.3697814941406,297.4710998535156,297.37890625,285.169677734375,1.0,0.4874307215213775,0.5059715509414673,0.5059715509414673,1.0,1.0,-2.5759572982788086,0.9421493411064148,1.6338080167770386,0.3605291545391083,1.0,1.0,0.0,110.52488708496094,91.0,44242.12109375,0.0,1457.074462890625,1.0,280.6393737792969,283.7257080078125,295.270751953125,298.0693054199219,293.1499938964844,293.1499938964844,280.3500061035156,26350.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406791090965271,1.0,0.0,0.0,3.418945789337158,3.4189658164978027,7.79969695940963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.3203125,0.0,1784.0592041015625,1895.4371337890625,0.0,2848.06103515625,1.0,1.0,0.0,3.0,1.0,0.0
18177720,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.8487547636032104,0.3243914246559143,0.2925339937210083,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.8630272150039673,0.3414861261844635,0.3241995573043823,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.90542471408844,0.3931955099105835,0.2756737768650055,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.8173126578330994,0.2870447039604187,0.2731373906135559,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.7446801662445068,0.2161661684513092,0.9801850318908693,285.1654052734375,284.95001220703125,297.6319885253906,292.3697814941406,297.4710998535156,297.37890625,285.169677734375,1.0,0.4874307215213775,0.5059715509414673,0.5059715509414673,1.0,1.0,-2.5759572982788086,0.9421493411064148,1.6338080167770386,0.3605291545391083,1.0,1.0,0.0,110.52488708496094,91.0,44242.12109375,0.0,1457.074462890625,1.0,280.6393737792969,283.7257080078125,295.270751953125,298.0693054199219,293.1499938964844,293.1499938964844,280.3500061035156,26350.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406791090965271,1.0,0.0,0.0,3.418945789337158,3.4189658164978027,7.79969695940963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.3203125,0.0,1784.0592041015625,1895.4371337890625,0.0,2848.06103515625,1.0,1.0,0.0,3.0,1.0,0.0
18177780,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8757678866386414,0.3277278542518616,0.2954443991184234,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8909958600997925,0.3449108600616455,0.3272406458854675,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9364855885505676,0.3946952819824219,0.2766395509243011,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8415262699127197,0.2897564470767975,0.2754793763160705,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7669532299041748,0.2177050858736038,0.985833466053009,285.033203125,284.95001220703125,297.6863708496094,292.3910522460937,297.49676513671875,297.37847900390625,285.0330810546875,1.0,0.4827365279197693,0.5389518141746521,0.5389518141746521,1.0,1.0,-2.5938761234283447,1.0000832080841064,1.5937929153442385,0.4143436849117279,1.0,1.0,0.0,100.63834381103516,79.0,45824.0078125,0.0,1436.9923095703125,1.0,280.3592529296875,283.5640869140625,295.4173583984375,298.3840637207031,293.1499938964844,293.1499938964844,280.04998779296875,26347.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501537442207336,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5146484375,0.0,1784.0576171875,1895.4371337890625,0.0,2936.7109375,1.0,1.0,0.0,3.0,1.0,0.0
18177840,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8757678866386414,0.3277278542518616,0.2954443991184234,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8909958600997925,0.3449108600616455,0.3272406458854675,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9364855885505676,0.3946952819824219,0.2766395509243011,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8415262699127197,0.2897564470767975,0.2754793763160705,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7669532299041748,0.2177050858736038,0.985833466053009,285.033203125,284.95001220703125,297.6863708496094,292.3910522460937,297.49676513671875,297.37847900390625,285.0330810546875,1.0,0.4827365279197693,0.5389518141746521,0.5389518141746521,1.0,1.0,-2.5938761234283447,1.0000832080841064,1.5937929153442385,0.4143436849117279,1.0,1.0,0.0,100.63834381103516,79.0,45824.0078125,0.0,1436.9923095703125,1.0,280.3592529296875,283.5640869140625,295.4173583984375,298.3840637207031,293.1499938964844,293.1499938964844,280.04998779296875,26347.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501537442207336,1.0,0.0,0.0,3.4189670085906982,3.418987274169922,7.799794161655882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5146484375,0.0,1784.0576171875,1895.4371337890625,0.0,2936.7109375,1.0,1.0,0.0,3.0,1.0,0.0
18177900,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8912453651428223,0.3289754092693329,0.296491801738739,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9069970846176147,0.346290647983551,0.3284427523612976,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9536736011505128,0.3950294554233551,0.2768188118934631,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8554216623306274,0.2908133268356323,0.276368498802185,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7799062728881836,0.2182261347770691,0.9875889420509338,284.91339111328125,284.95001220703125,297.71368408203125,292.40216064453125,297.5075988769531,297.3742370605469,284.9041442871094,1.0,0.4800053536891937,0.5554419755935669,0.5554419755935669,1.0,1.0,-2.5999755859375,1.02490234375,1.5750732421875,0.4377361536026001,0.9535622000694276,0.9535622000694276,0.0,95.67562103271484,79.0,47003.4921875,0.0,1422.982421875,1.0,280.1072692871094,283.4168701171875,295.4706726074219,298.5777282714844,293.1499938964844,293.1499938964844,280.04998779296875,27157.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592405915260315,1.0,0.0,0.0,3.413379907608032,3.413400173187256,7.774322625664354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.5283203125,0.0,1784.4649658203125,1895.4371337890625,0.0,3021.883056640625,1.0,1.0,0.0,3.0,1.0,0.0
18177960,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9083220958709716,0.3300138711929321,0.2972829937934875,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9261494874954224,0.3474821448326111,0.3294225335121155,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.970828115940094,0.3951446115970611,0.2767976820468902,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8710134029388428,0.2916944921016693,0.2770560979843139,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7941812872886658,0.2185891717672348,0.9885285496711732,284.87469482421875,284.95001220703125,297.7410888671875,292.4135437011719,297.5146484375,297.3678894042969,284.87432861328125,1.0,0.4770175218582153,0.5537896156311035,0.5537896156311035,1.0,1.0,-2.6040358543396,1.026068925857544,1.5779669284820557,0.4379576444625854,0.9067437648773192,0.9067437648773192,0.0,90.71865844726562,67.0,47141.6015625,0.0,1406.3409423828125,1.0,280.0600891113281,283.3819885253906,295.46588134765625,298.54595947265625,293.1499938964844,293.1499938964844,279.75,30029.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639583587646484,1.0,0.0,0.0,3.3934781551361084,3.3934988975524902,7.683930789426086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.5888671875,0.0,1785.7706298828125,1895.4371337890625,0.0,3066.1337890625,1.0,1.0,0.0,3.0,1.0,0.0
18178020,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9519443511962892,0.3320696353912353,0.2987133860588074,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9691098928451538,0.3497612774372101,0.3311779797077179,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.3954229354858398,0.2735991179943084,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.90839684009552,0.2933278083801269,0.2782195508480072,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8258482217788696,0.2191584557294845,0.9893754124641418,284.82281494140625,284.95001220703125,297.79620361328125,292.43707275390625,297.5284423828125,297.3558959960937,284.8291931152344,1.0,0.4702819585800171,0.5504848957061768,0.5504848957061768,1.0,1.0,-2.605973958969116,1.022594690322876,1.5833793878555298,0.4342954456806183,0.7746639251708984,0.7746639251708984,0.0,81.01377868652344,85.0,47320.01953125,0.0,1366.0400390625,1.0,279.7610778808594,283.3214416503906,295.4657592773437,298.5738525390625,293.1499938964844,293.1499938964844,280.04998779296875,41576.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872702956199646,1.0,0.0,0.0,3.171316385269165,3.171336889266968,6.710771458529052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.4638671875,0.0,1603.0283203125,1895.4371337890625,0.0,3148.1640625,0.9618722796440125,1.0,0.0,3.0,1.0,0.0
18178080,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.9519443511962892,0.3320696353912353,0.2987133860588074,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9691098928451538,0.3497612774372101,0.3311779797077179,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.3954229354858398,0.2735991179943084,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.90839684009552,0.2933278083801269,0.2782195508480072,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.8258482217788696,0.2191584557294845,0.9893754124641418,284.82281494140625,284.95001220703125,297.79620361328125,292.43707275390625,297.5284423828125,297.3558959960937,284.8291931152344,1.0,0.4702819585800171,0.5504848957061768,0.5504848957061768,1.0,1.0,-2.605973958969116,1.022594690322876,1.5833793878555298,0.4342954456806183,0.7746639251708984,0.7746639251708984,0.0,81.01377868652344,85.0,47320.01953125,0.0,1366.0400390625,1.0,279.7610778808594,283.3214416503906,295.4657592773437,298.5738525390625,293.1499938964844,293.1499938964844,280.04998779296875,41576.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872702956199646,1.0,0.0,0.0,3.171316385269165,3.171336889266968,6.710771458529052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.4638671875,0.0,1603.0283203125,1895.4371337890625,0.0,3148.1640625,0.9618722796440125,1.0,0.0,3.0,1.0,0.0
18178140,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9582155346870422,0.3355291485786438,0.3014883995056152,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9745872616767884,0.3530885577201843,0.3340268731117248,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.3987857103347778,0.2711388766765594,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9140297174453736,0.2958313524723053,0.2803331315517425,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8293548226356506,0.2203997671604156,0.9939457774162292,284.9565734863281,284.95001220703125,297.8517150878906,292.46148681640625,297.55224609375,297.3602905273437,284.957275390625,1.0,0.4726324677467346,0.54718017578125,0.54718017578125,1.0,1.0,-2.618250608444214,1.0236914157867432,1.5945593118667605,0.4318801462650299,0.8439241647720337,0.8439241647720337,0.0,80.74208068847656,103.0,46917.234375,0.0,1380.619140625,1.0,280.0385131835937,283.456298828125,295.4168701171875,298.408447265625,293.1499938964844,293.1499938964844,280.3500061035156,33922.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591715693473816,1.0,0.0,0.0,3.2788760662078857,3.2788963317871094,7.17370141956053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.5625,0.0,1668.5989990234375,1895.4371337890625,0.0,3021.235595703125,0.978186011314392,1.0,0.0,3.0,1.0,0.0
18178200,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9582155346870422,0.3355291485786438,0.3014883995056152,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9745872616767884,0.3530885577201843,0.3340268731117248,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.3987857103347778,0.2711388766765594,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9140297174453736,0.2958313524723053,0.2803331315517425,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8293548226356506,0.2203997671604156,0.9939457774162292,284.9565734863281,284.95001220703125,297.8517150878906,292.46148681640625,297.55224609375,297.3602905273437,284.957275390625,1.0,0.4726324677467346,0.54718017578125,0.54718017578125,1.0,1.0,-2.618250608444214,1.0236914157867432,1.5945593118667605,0.4318801462650299,0.8439241647720337,0.8439241647720337,0.0,80.74208068847656,103.0,46917.234375,0.0,1380.619140625,1.0,280.0385131835937,283.456298828125,295.4168701171875,298.408447265625,293.1499938964844,293.1499938964844,280.3500061035156,33922.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591715693473816,1.0,0.0,0.0,3.2788760662078857,3.2788963317871094,7.17370141956053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.5625,0.0,1668.5989990234375,1895.4371337890625,0.0,3021.235595703125,0.978186011314392,1.0,0.0,3.0,1.0,0.0
18178260,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.941965103149414,0.3393405377864837,0.3049986660480499,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.9593914151191713,0.3568389117717743,0.3376470804214477,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9939140677452089,0.4005098044872284,0.2802310287952423,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8984315395355225,0.2987024188041687,0.2831419110298157,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.816373884677887,0.2219739854335785,1.0015333890914917,285.09674072265625,284.95001220703125,297.9076538085937,292.48663330078125,297.577392578125,297.3655700683594,285.0996398925781,1.0,0.4811018109321594,0.5462483167648315,0.5462483167648315,1.0,1.0,-2.6497602462768555,1.0361328125,1.6136274337768557,0.4372014701366424,0.9993614554405212,0.9993614554405212,0.0,86.26342010498047,121.0,46693.6640625,0.0,1447.5145263671875,1.0,280.3388366699219,283.6030578613281,295.4537658691406,298.410400390625,293.1499938964844,293.1499938964844,280.04998779296875,26989.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497270345687866,1.0,0.0,0.0,3.414471387863159,3.414491653442383,7.779295856380486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.16845703125,0.0,1784.291015625,1895.4371337890625,0.0,2932.714111328125,1.0,1.0,0.0,3.0,1.0,0.0
18178320,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.941965103149414,0.3393405377864837,0.3049986660480499,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.9593914151191713,0.3568389117717743,0.3376470804214477,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9939140677452089,0.4005098044872284,0.2802310287952423,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.8984315395355225,0.2987024188041687,0.2831419110298157,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.816373884677887,0.2219739854335785,1.0015333890914917,285.09674072265625,284.95001220703125,297.9076538085937,292.48663330078125,297.577392578125,297.3655700683594,285.0996398925781,1.0,0.4811018109321594,0.5462483167648315,0.5462483167648315,1.0,1.0,-2.6497602462768555,1.0361328125,1.6136274337768557,0.4372014701366424,0.9993614554405212,0.9993614554405212,0.0,86.26342010498047,121.0,46693.6640625,0.0,1447.5145263671875,1.0,280.3388366699219,283.6030578613281,295.4537658691406,298.410400390625,293.1499938964844,293.1499938964844,280.04998779296875,26989.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497270345687866,1.0,0.0,0.0,3.414471387863159,3.414491653442383,7.779295856380486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.16845703125,0.0,1784.291015625,1895.4371337890625,0.0,2932.714111328125,1.0,1.0,0.0,3.0,1.0,0.0
18178380,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.920920431613922,0.3410340547561645,0.306963562965393,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9389020204544068,0.3586647510528564,0.3397594690322876,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9764283299446106,0.4007307887077331,0.2806642055511474,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8804801106452942,0.3000712990760803,0.2848028242588043,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.800237774848938,0.2226710021495819,1.0062620639801023,284.9830322265625,284.95001220703125,297.9391784667969,292.5009765625,297.5893249511719,297.3650207519531,284.9766540527344,1.0,0.4872474372386932,0.545726478099823,0.545726478099823,1.0,1.0,-2.663338661193848,1.041371464729309,1.621967315673828,0.4393050372600555,0.9589493870735168,0.9589493870735168,0.0,92.32709503173828,121.0,47870.44921875,0.0,1493.1571044921875,1.0,280.0930480957031,283.4592590332031,295.5487060546875,298.67608642578125,293.1499938964844,293.1499938964844,280.04998779296875,27287.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590338826179504,1.0,0.0,0.0,3.412482261657715,3.4125025272369385,7.770234446979885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.75537109375,0.0,1784.528564453125,1895.4371337890625,0.0,3019.9443359375,1.0,1.0,0.0,3.0,1.0,0.0
18178440,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9029372930526732,0.3420194983482361,0.308168351650238,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9198224544525146,0.3598314225673675,0.3411756157875061,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9583966732025146,0.4007394313812256,0.2808654904365539,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8648355007171631,0.3009062111377716,0.2858999669551849,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7855177521705627,0.2230155020952224,1.0092260837554932,284.9575500488281,284.95001220703125,297.96405029296875,292.5123291015625,297.5965270996094,297.36090087890625,284.9574279785156,1.0,0.4924370348453522,0.5453164577484131,0.5453164577484131,1.0,1.0,-2.6716132164001465,1.0444293022155762,1.6271839141845703,0.4404818415641784,0.9469622373580932,0.9469622373580932,0.0,98.18284606933594,139.0,48068.90234375,0.0,1531.190673828125,1.0,280.0588684082031,283.4342041015625,295.5614318847656,298.6809387207031,293.1499938964844,293.1499938964844,279.75,28314.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636406064033508,1.0,0.0,0.0,3.4053795337677,3.405399799346924,7.737921805528458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.2431640625,0.0,1785.01708984375,1895.4371337890625,0.0,3063.153076171875,1.0,1.0,0.0,3.0,1.0,0.0
18178500,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8844041228294373,0.3429364264011383,0.3093800842761993,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.8998404741287231,0.3609789311885834,0.3426467180252075,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9359972476959229,0.4006602466106415,0.2810723483562469,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.8479206562042236,0.3016875982284546,0.2870189249515533,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.7692698836326599,0.2232550829648971,1.0120587348937988,284.84228515625,284.95001220703125,297.9924011230469,292.5253601074219,297.60369873046875,297.3545837402344,284.8349609375,1.0,0.4986099004745483,0.5448505282402039,0.5448505282402039,1.0,1.0,-2.6798367500305176,1.047385811805725,1.632450819015503,0.4415473937988281,0.8561006784439087,0.8561006784439087,0.0,105.5610809326172,139.0,49076.984375,0.0,1576.3372802734375,1.0,279.8073425292969,283.2932434082031,295.59991455078125,298.84930419921875,293.1499938964844,293.1499938964844,279.75,31996.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724429607391357,1.0,0.0,0.0,3.3797719478607178,3.3797926902771,7.621985105288331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.96728515625,0.0,1786.538818359375,1895.4371337890625,0.0,3145.7255859375,1.0,1.0,0.0,3.0,1.0,0.0
18178560,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8668761253356934,0.3437011837959289,0.3103783726692199,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8819236755371094,0.3619753420352936,0.3439291417598724,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.9138002395629884,0.400490939617157,0.281182050704956,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.8322619795799255,0.3023209273815155,0.2879647016525268,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7541054487228394,0.2233509570360183,1.014170527458191,284.83258056640625,284.95001220703125,298.0209045410156,292.5384826660156,297.6100158691406,297.346923828125,284.8365173339844,1.0,0.5049348473548889,0.5440706610679626,0.5440706610679626,1.0,1.0,-2.686385154724121,1.049198031425476,1.637187123298645,0.4418359696865082,0.8091365694999695,0.8091365694999695,0.0,113.59426879882812,157.0,48984.8125,0.0,1622.365478515625,1.0,279.760498046875,283.2904052734375,295.5858764648437,298.78961181640625,293.1499938964844,293.1499938964844,280.04998779296875,38042.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760520219802856,1.0,0.0,0.0,3.3108022212982178,3.310823440551758,7.314081358344993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.55419921875,0.0,1752.0238037109375,1895.4371337890625,0.0,3179.57177734375,0.9908506274223328,1.0,0.0,3.0,1.0,0.0
18178620,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8399543762207031,0.3465002477169037,0.3131420910358429,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8537709712982178,0.3648683726787567,0.3470138013362884,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8814710378646851,0.4014453589916229,0.2820354104042053,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8067270517349243,0.3043215274810791,0.2902571260929107,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.730587899684906,0.224067822098732,1.019575595855713,284.9920959472656,284.95001220703125,298.0782775878906,292.5648803710937,297.6310119628906,297.3450622558594,284.9947814941406,1.0,0.5181353092193604,0.542510986328125,0.542510986328125,1.0,1.0,-2.7036802768707275,1.054587483406067,1.649092674255371,0.4430936276912689,0.90861314535141,0.90861314535141,0.0,129.92019653320312,160.0,48474.58984375,0.0,1722.4515380859375,1.0,280.0394592285156,283.4560852050781,295.53729248046875,298.62774658203125,293.1499938964844,293.1499938964844,279.75,30953.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662497997283936,1.0,0.0,0.0,3.3867738246917725,3.386794328689575,7.65359857268777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.552734375,0.0,1785.7701416015625,1895.4371337890625,0.0,3087.630126953125,1.0,1.0,0.0,3.0,1.0,0.0
18178680,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8399543762207031,0.3465002477169037,0.3131420910358429,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8537709712982178,0.3648683726787567,0.3470138013362884,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8814710378646851,0.4014453589916229,0.2820354104042053,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8067270517349243,0.3043215274810791,0.2902571260929107,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.730587899684906,0.224067822098732,1.019575595855713,284.9920959472656,284.95001220703125,298.0782775878906,292.5648803710937,297.6310119628906,297.3450622558594,284.9947814941406,1.0,0.5181353092193604,0.542510986328125,0.542510986328125,1.0,1.0,-2.7036802768707275,1.054587483406067,1.649092674255371,0.4430936276912689,0.90861314535141,0.90861314535141,0.0,129.92019653320312,160.0,48474.58984375,0.0,1722.4515380859375,1.0,280.0394592285156,283.4560852050781,295.53729248046875,298.62774658203125,293.1499938964844,293.1499938964844,279.75,30953.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662497997283936,1.0,0.0,0.0,3.3867738246917725,3.386794328689575,7.65359857268777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.552734375,0.0,1785.7701416015625,1895.4371337890625,0.0,3087.630126953125,1.0,1.0,0.0,3.0,1.0,0.0
18178740,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8262381553649902,0.3486610949039459,0.3157214820384979,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8395752906799316,0.3673888146877289,0.3499862253665924,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8644020557403564,0.4019645750522613,0.2828698456287384,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.792055606842041,0.305998831987381,0.2924160063266754,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7178770899772644,0.22455395758152,1.0243288278579712,284.88482666015625,284.95001220703125,298.1361999511719,292.5913391113281,297.64910888671875,297.33837890625,284.88824462890625,1.0,0.5271673202514648,0.5409513115882874,0.5409513115882874,1.0,1.0,-2.7196688652038574,1.0593419075012207,1.6603269577026367,0.4442082345485687,0.8142123818397522,0.8142123818397522,0.0,141.15447998046875,148.0,49412.38671875,0.0,1798.1866455078125,1.0,279.75946044921875,283.3265380859375,295.62066650390625,298.8334350585937,293.1499938964844,293.1499938964844,280.04998779296875,37919.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755908608436584,1.0,0.0,0.0,3.3067407608032227,3.3067619800567627,7.296147828128596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.0732421875,0.0,1745.284423828125,1895.4371337890625,0.0,3175.2470703125,0.9903693199157716,1.0,0.0,3.0,1.0,0.0
18178800,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8262381553649902,0.3486610949039459,0.3157214820384979,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8395752906799316,0.3673888146877289,0.3499862253665924,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8644020557403564,0.4019645750522613,0.2828698456287384,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.792055606842041,0.305998831987381,0.2924160063266754,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7178770899772644,0.22455395758152,1.0243288278579712,284.88482666015625,284.95001220703125,298.1361999511719,292.5913391113281,297.64910888671875,297.33837890625,284.88824462890625,1.0,0.5271673202514648,0.5409513115882874,0.5409513115882874,1.0,1.0,-2.7196688652038574,1.0593419075012207,1.6603269577026367,0.4442082345485687,0.8142123818397522,0.8142123818397522,0.0,141.15447998046875,148.0,49412.38671875,0.0,1798.1866455078125,1.0,279.75946044921875,283.3265380859375,295.62066650390625,298.8334350585937,293.1499938964844,293.1499938964844,280.04998779296875,37919.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755908608436584,1.0,0.0,0.0,3.3067407608032227,3.3067619800567627,7.296147828128596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.0732421875,0.0,1745.284423828125,1895.4371337890625,0.0,3175.2470703125,0.9903693199157716,1.0,0.0,3.0,1.0,0.0
18178860,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8265929818153381,0.3515750467777252,0.3180936872959137,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8399927616119385,0.3704438805580139,0.3526851832866668,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8633387684822083,0.4031883478164673,0.2835485637187958,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7921061515808105,0.3081064224243164,0.2942608892917633,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7171728610992432,0.2253577411174774,1.0274463891983032,285.0292053222656,284.95001220703125,298.1946716308594,292.6177673339844,297.6721496582031,297.3394470214844,285.03125,1.0,0.5293515920639038,0.5395707488059998,0.5395707488059998,1.0,1.0,-2.732539653778076,1.0629684925079346,1.6695712804794312,0.4447591602802276,0.9310396313667296,0.9310396313667296,0.0,142.7458953857422,136.0,48898.08984375,0.0,1825.0633544921875,1.0,280.03955078125,283.4783020019531,295.5919189453125,298.7067565917969,293.1499938964844,293.1499938964844,279.75,29750.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667315244674683,1.0,0.0,0.0,3.3951265811920166,3.3951473236083984,7.691397740927641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.73046875,0.0,1785.251708984375,1895.4371337890625,0.0,3092.149169921875,1.0,1.0,0.0,3.0,1.0,0.0
18178920,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8265929818153381,0.3515750467777252,0.3180936872959137,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8399927616119385,0.3704438805580139,0.3526851832866668,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8633387684822083,0.4031883478164673,0.2835485637187958,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7921061515808105,0.3081064224243164,0.2942608892917633,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7171728610992432,0.2253577411174774,1.0274463891983032,285.0292053222656,284.95001220703125,298.1946716308594,292.6177673339844,297.6721496582031,297.3394470214844,285.03125,1.0,0.5293515920639038,0.5395707488059998,0.5395707488059998,1.0,1.0,-2.732539653778076,1.0629684925079346,1.6695712804794312,0.4447591602802276,0.9310396313667296,0.9310396313667296,0.0,142.7458953857422,136.0,48898.08984375,0.0,1825.0633544921875,1.0,280.03955078125,283.4783020019531,295.5919189453125,298.7067565917969,293.1499938964844,293.1499938964844,279.75,29750.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667315244674683,1.0,0.0,0.0,3.3951265811920166,3.3951473236083984,7.691397740927641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.73046875,0.0,1785.251708984375,1895.4371337890625,0.0,3092.149169921875,1.0,1.0,0.0,3.0,1.0,0.0
18178980,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8345046043395996,0.3537823557853699,0.3201723992824554,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8483540415763855,0.3730680346488952,0.3551791906356811,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8708447813987732,0.4038387835025787,0.2840602397918701,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8002175092697144,0.3098551630973816,0.2959055304527282,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7231742143630981,0.2259336411952972,1.0297975540161133,284.89666748046875,284.95001220703125,298.2536926269531,292.6439514160156,297.6915283203125,297.3343505859375,284.89703369140625,1.0,0.5279096364974976,0.5381901860237122,0.5381901860237122,1.0,1.0,-2.7434589862823486,1.0657109022140503,1.677748203277588,0.4449883997440338,0.8390004634857178,0.8390004634857178,0.0,138.70445251464844,124.0,49991.91796875,0.0,1822.8193359375,1.0,279.75927734375,283.3212585449219,295.6769714355469,298.9240417480469,293.1499938964844,293.1499938964844,280.04998779296875,35509.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768218755722046,1.0,0.0,0.0,3.355132818222046,3.355154037475586,7.511258672820986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.21142578125,0.0,1787.655029296875,1895.4371337890625,0.0,3186.78955078125,1.0,1.0,0.0,3.0,1.0,0.0
18179040,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8345046043395996,0.3537823557853699,0.3201723992824554,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8483540415763855,0.3730680346488952,0.3551791906356811,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8708447813987732,0.4038387835025787,0.2840602397918701,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8002175092697144,0.3098551630973816,0.2959055304527282,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7231742143630981,0.2259336411952972,1.0297975540161133,284.89666748046875,284.95001220703125,298.2536926269531,292.6439514160156,297.6915283203125,297.3343505859375,284.89703369140625,1.0,0.5279096364974976,0.5381901860237122,0.5381901860237122,1.0,1.0,-2.7434589862823486,1.0657109022140503,1.677748203277588,0.4449883997440338,0.8390004634857178,0.8390004634857178,0.0,138.70445251464844,124.0,49991.91796875,0.0,1822.8193359375,1.0,279.75927734375,283.3212585449219,295.6769714355469,298.9240417480469,293.1499938964844,293.1499938964844,280.04998779296875,35509.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768218755722046,1.0,0.0,0.0,3.355132818222046,3.355154037475586,7.511258672820986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.21142578125,0.0,1787.655029296875,1895.4371337890625,0.0,3186.78955078125,1.0,1.0,0.0,3.0,1.0,0.0
18179100,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8402314186096191,0.35508593916893,0.3210082054138183,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8544639348983765,0.374500572681427,0.3562463223934173,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.876613974571228,0.4043234884738922,0.2841604948043823,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8061025142669678,0.310818076133728,0.2965589165687561,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7275972962379456,0.2262783497571945,1.030291199684143,285.0145568847656,284.95001220703125,298.283447265625,292.6568908691406,297.7023620605469,297.33355712890625,285.0221252441406,1.0,0.5262224078178406,0.5374999046325684,0.5374999046325684,1.0,1.0,-2.747241973876953,1.0663539171218872,1.680888056755066,0.4446728527545929,0.916942059993744,0.916942059993744,0.0,135.45697021484375,124.0,49227.0546875,0.0,1813.385009765625,1.0,279.9948425292969,283.4571228027344,295.63018798828125,298.73602294921875,293.1499938964844,293.1499938964844,280.04998779296875,31545.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710651397705078,1.0,0.0,0.0,3.3829245567321777,3.38294529914856,7.636211307726626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.2119140625,0.0,1786.37841796875,1895.4371337890625,0.0,3132.802001953125,1.0,1.0,0.0,3.0,1.0,0.0
18179160,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8482620120048523,0.3567266166210174,0.3221985995769501,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8629095554351807,0.3762034475803375,0.3575747609138489,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8848457336425781,0.4051416218280792,0.2845106720924377,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8138796091079712,0.3120120465755462,0.2974236309528351,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7337690591812134,0.2268111407756805,1.031507968902588,285.0533752441406,284.95001220703125,298.3133544921875,292.6697082519531,297.7153015136719,297.33612060546875,285.0547790527344,1.0,0.5242157578468323,0.5368362069129944,0.5368362069129944,1.0,1.0,-2.753187894821167,1.067965388298035,1.6852225065231323,0.4448355436325073,0.9723928570747375,0.9723928570747375,0.0,131.25820922851562,112.0,49245.48828125,0.0,1802.745849609375,1.0,280.0404968261719,283.4902648925781,295.6430358886719,298.7821655273437,293.1499938964844,293.1499938964844,279.75,27776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680993914604187,1.0,0.0,0.0,3.409098863601685,3.409119129180908,7.754833859507926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.87646484375,0.0,1784.764892578125,1895.4371337890625,0.0,3104.981201171875,1.0,1.0,0.0,3.0,1.0,0.0
18179220,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8676074743270874,0.3589944243431091,0.3241711854934692,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8833359479904175,0.3789398670196533,0.3599918782711029,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9046260118484496,0.4059199094772339,0.2849812507629394,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8313544988632202,0.3138361871242523,0.2989532649517059,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7487414479255676,0.2274808138608932,1.033371090888977,284.90972900390625,284.95001220703125,298.3736267089844,292.6949157714844,297.7357788085937,297.3323059082031,284.90966796875,1.0,0.5193482637405396,0.5355088114738464,0.5355088114738464,1.0,1.0,-2.763112783432007,1.0703001022338867,1.6928128004074097,0.4448922872543335,0.8860699534416199,0.8860699534416199,0.0,121.9672622680664,100.0,50406.69140625,0.0,1774.112548828125,1.0,279.7590637207031,283.3221130371094,295.7274169921875,299.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,31599.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780083060264587,1.0,0.0,0.0,3.382539749145508,3.3825604915618896,7.634473604412051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2255859375,0.0,1786.3922119140625,1895.4371337890625,0.0,3197.91259765625,1.0,1.0,0.0,3.0,1.0,0.0
