time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8676074743270874,0.3589944243431091,0.3241711854934692,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8833359479904175,0.3789398670196533,0.3599918782711029,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9046260118484496,0.4059199094772339,0.2849812507629394,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8313544988632202,0.3138361871242523,0.2989532649517059,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7487414479255676,0.2274808138608932,1.033371090888977,284.90972900390625,284.95001220703125,298.3736267089844,292.6949157714844,297.7357788085937,297.3323059082031,284.90966796875,1.0,0.5193482637405396,0.5355088114738464,0.5355088114738464,1.0,1.0,-2.763112783432007,1.0703001022338867,1.6928128004074097,0.4448922872543335,0.8860699534416199,0.8860699534416199,0.0,121.9672622680664,100.0,50406.69140625,0.0,1774.112548828125,1.0,279.7590637207031,283.3221130371094,295.7274169921875,299.0003967285156,293.1499938964844,293.1499938964844,280.04998779296875,31599.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780083060264587,1.0,0.0,0.0,3.382539749145508,3.3825604915618896,7.634473604412051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2255859375,0.0,1786.3922119140625,1895.4371337890625,0.0,3197.91259765625,1.0,1.0,0.0,3.0,1.0,0.0
18179340,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8935290575027466,0.3619586825370788,0.3260911405086517,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9104922413825988,0.3821557164192199,0.3623368442058563,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9333162307739258,0.4072958827018738,0.2853895723819732,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8542062640190125,0.3160338103771209,0.3003871142864227,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7691516876220703,0.2284134924411773,1.0347706079483032,285.0745849609375,284.95001220703125,298.4345703125,292.7193603515625,297.7602844238281,297.3346862792969,285.0765075683594,1.0,0.5136429071426392,0.5341813564300537,0.5341813564300537,1.0,1.0,-2.772127151489258,1.072234272956848,1.69989275932312,0.4445947706699371,1.0,1.0,0.0,111.51932525634766,88.0,49553.14453125,0.0,1738.425048828125,1.0,280.0409851074219,283.50115966796875,295.69189453125,298.8522033691406,293.1499938964844,293.1499938964844,279.75,26322.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691883683204651,1.0,0.0,0.0,3.419142484664917,3.419162511825561,7.800593948559253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.3017578125,0.0,1784.0445556640625,1895.4371337890625,0.0,3115.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
18179400,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8935290575027466,0.3619586825370788,0.3260911405086517,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9104922413825988,0.3821557164192199,0.3623368442058563,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9333162307739258,0.4072958827018738,0.2853895723819732,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8542062640190125,0.3160338103771209,0.3003871142864227,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7691516876220703,0.2284134924411773,1.0347706079483032,285.0745849609375,284.95001220703125,298.4345703125,292.7193603515625,297.7602844238281,297.3346862792969,285.0765075683594,1.0,0.5136429071426392,0.5341813564300537,0.5341813564300537,1.0,1.0,-2.772127151489258,1.072234272956848,1.69989275932312,0.4445947706699371,1.0,1.0,0.0,111.51932525634766,88.0,49553.14453125,0.0,1738.425048828125,1.0,280.0409851074219,283.50115966796875,295.69189453125,298.8522033691406,293.1499938964844,293.1499938964844,279.75,26322.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691883683204651,1.0,0.0,0.0,3.419142484664917,3.419162511825561,7.800593948559253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.3017578125,0.0,1784.0445556640625,1895.4371337890625,0.0,3115.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
18179460,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9299932718276978,0.3642494976520538,0.3280377686023712,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.949528992176056,0.384979099035263,0.3647795021533966,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.969390630722046,0.40816131234169,0.2858805954456329,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8856309652328491,0.3179030120372772,0.3019006848335266,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7970827221870422,0.2291377484798431,1.036587834358215,284.92486572265625,284.95001220703125,298.4961853027344,292.7428894042969,297.78155517578125,297.3315734863281,284.9244079589844,1.0,0.5076054334640503,0.5328485369682312,0.5328485369682312,1.0,1.0,-2.7820019721984863,1.0744850635528564,1.7075170278549194,0.4446082711219787,0.9442457556724548,0.9442457556724548,0.0,100.4503173828125,76.0,50790.234375,0.0,1700.824951171875,1.0,279.7589416503906,283.3252868652344,295.7752990722656,299.0722045898437,293.1499938964844,293.1499938964844,279.45001220703125,28274.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789830803871155,1.0,0.0,0.0,3.4056522846221924,3.405672550201416,7.739160992059624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.9736328125,0.0,1784.9989013671875,1895.4371337890625,0.0,3207.049560546875,1.0,1.0,0.0,3.0,1.0,0.0
18179520,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9299932718276978,0.3642494976520538,0.3280377686023712,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.949528992176056,0.384979099035263,0.3647795021533966,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.969390630722046,0.40816131234169,0.2858805954456329,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8856309652328491,0.3179030120372772,0.3019006848335266,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7970827221870422,0.2291377484798431,1.036587834358215,284.92486572265625,284.95001220703125,298.4961853027344,292.7428894042969,297.78155517578125,297.3315734863281,284.9244079589844,1.0,0.5076054334640503,0.5328485369682312,0.5328485369682312,1.0,1.0,-2.7820019721984863,1.0744850635528564,1.7075170278549194,0.4446082711219787,0.9442457556724548,0.9442457556724548,0.0,100.4503173828125,76.0,50790.234375,0.0,1700.824951171875,1.0,279.7589416503906,283.3252868652344,295.7752990722656,299.0722045898437,293.1499938964844,293.1499938964844,279.45001220703125,28274.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789830803871155,1.0,0.0,0.0,3.4056522846221924,3.405672550201416,7.739160992059624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.9736328125,0.0,1784.9989013671875,1895.4371337890625,0.0,3207.049560546875,1.0,1.0,0.0,3.0,1.0,0.0
18179580,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9572404623031616,0.3651717603206634,0.3287476599216461,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.9751242995262146,0.3863511681556701,0.3659223616123199,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.9909247159957886,0.4081792533397674,0.285804808139801,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.9094863533973694,0.3187087476253509,0.3025001883506775,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.8171176314353943,0.2292838394641876,1.0363940000534058,284.7933044433594,284.95001220703125,298.5360107421875,292.75738525390625,297.79217529296875,297.3246765136719,284.79156494140625,1.0,0.5033869743347168,0.5319955348968506,0.5319955348968506,1.0,1.0,-2.7846291065216064,1.074320673942566,1.7103084325790403,0.4438347816467285,0.8170835971832275,0.8170835971832275,0.0,93.6087417602539,76.0,51671.63671875,0.0,1672.2752685546875,1.0,279.4854736328125,283.1742858886719,295.8112487792969,299.2149658203125,293.1499938964844,293.1499938964844,279.45001220703125,35790.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872029185295105,1.0,0.0,0.0,3.352374315261841,3.352395534515381,7.498913419112796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.9033203125,0.0,1786.642822265625,1895.4371337890625,0.0,3284.0400390625,0.9992817640304564,1.0,0.0,3.0,1.0,0.0
18179640,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.9714595079421996,0.3656904399394989,0.3290304839611053,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.9878056645393372,0.3870985507965088,0.3664615154266357,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.9990000128746032,0.4082015752792358,0.2840577363967895,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.9247113466262816,0.319129079580307,0.3027427196502685,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.827965259552002,0.229325458407402,1.0359104871749878,284.8153991699219,284.95001220703125,298.5585327148437,292.76531982421875,297.79815673828125,297.3207702636719,284.8212280273437,1.0,0.5008132457733154,0.5315156579017639,0.5315156579017639,1.0,1.0,-2.7835519313812256,1.073106288909912,1.7104456424713137,0.4430027902126312,0.7956936955451965,0.7956936955451965,0.0,90.0506591796875,94.0,51329.55078125,0.0,1653.600341796875,1.0,279.46044921875,283.2030639648437,295.79608154296875,299.15313720703125,293.1499938964844,293.1499938964844,279.75,39429.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880042433738708,1.0,0.0,0.0,3.2702462673187256,3.2702674865722656,7.135990358619893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.34619140625,0.0,1711.0325927734375,1895.4371337890625,0.0,3291.53857421875,0.9828516840934752,1.0,0.0,3.0,1.0,0.0
18179700,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9684703946113586,0.3669380843639374,0.3299100399017334,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9853493571281432,0.3885446786880493,0.3676259517669678,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9987055659294128,0.4094834327697754,0.286006361246109,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9211925864219666,0.3200126886367798,0.3034498393535614,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8250541090965271,0.2295921593904495,1.0367456674575806,284.9446105957031,284.95001220703125,298.5899658203125,292.77606201171875,297.8097229003906,297.3208312988281,284.9468078613281,1.0,0.5005818605422974,0.530849277973175,0.530849277973175,1.0,1.0,-2.773812294006348,1.067724585533142,1.7060877084732056,0.4412258267402649,0.8594266176223755,0.8594266176223755,0.0,90.73583984375,94.0,50602.609375,0.0,1652.19287109375,1.0,279.6920166015625,283.338623046875,295.7372741699219,298.9382629394531,293.1499938964844,293.1499938964844,279.75,34482.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803820610046387,1.0,0.0,0.0,3.3119215965271,3.3119421005249023,7.31902787265426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.70263671875,0.0,1718.2977294921875,1895.4371337890625,0.0,3220.161376953125,0.989673674106598,1.0,0.0,3.0,1.0,0.0
18179760,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9738430976867676,0.3684256672859192,0.3311387896537781,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9900594353675842,0.3902123570442199,0.3690819144248962,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.4106564521789551,0.2837430834770202,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9271169900894164,0.3211038112640381,0.3043678700923919,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.8288865685462952,0.2300422489643097,1.0382611751556396,284.9528503417969,284.95001220703125,298.62158203125,292.7864685058594,297.8233642578125,297.3232421875,284.9532775878906,1.0,0.5028905272483826,0.5302802920341492,0.5302802920341492,1.0,1.0,-2.791756153106689,1.0747796297073364,1.7169766426086426,0.4424054622650146,0.8649272918701172,0.8649272918701172,0.0,90.22502899169922,112.0,50812.6875,0.0,1667.7183837890625,1.0,279.7396850585937,283.3447265625,295.75067138671875,298.9874267578125,293.1499938964844,293.1499938964844,280.04998779296875,33592.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766196370124817,1.0,0.0,0.0,3.3673112392425537,3.367332220077514,7.5658863352146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.72021484375,0.0,1785.2891845703125,1895.4371337890625,0.0,3184.893798828125,1.0,1.0,0.0,3.0,1.0,0.0
18179820,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9559114575386048,0.3718985915184021,0.3342708051204681,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.974414587020874,0.3939310014247894,0.3726541697978973,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.9877653121948242,0.4121073484420776,0.2882948219776153,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9073813557624816,0.3236289620399475,0.3068306148052215,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.813686728477478,0.2312235236167907,1.0440529584884644,285.1354675292969,284.95001220703125,298.6853942871094,292.80615234375,297.8527526855469,297.3315124511719,285.13824462890625,1.0,0.5107483863830566,0.5291422605514526,0.5291422605514526,1.0,1.0,-2.816646814346313,1.0837199687957764,1.732926845550537,0.4456897974014282,1.0,1.0,0.0,96.57135772705078,130.0,50121.28515625,0.0,1734.6434326171875,1.0,280.0398254394531,283.5385131835937,295.7728881835937,298.9519348144531,293.1499938964844,293.1499938964844,279.75,26336.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673954010009766,1.0,0.0,0.0,3.419045209884644,3.419065475463867,7.800151138326328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.9580078125,0.0,1784.0517578125,1895.4371337890625,0.0,3098.377197265625,1.0,1.0,0.0,3.0,1.0,0.0
18179880,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.9559114575386048,0.3718985915184021,0.3342708051204681,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.974414587020874,0.3939310014247894,0.3726541697978973,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.9877653121948242,0.4121073484420776,0.2882948219776153,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9073813557624816,0.3236289620399475,0.3068306148052215,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.813686728477478,0.2312235236167907,1.0440529584884644,285.1354675292969,284.95001220703125,298.6853942871094,292.80615234375,297.8527526855469,297.3315124511719,285.13824462890625,1.0,0.5107483863830566,0.5291422605514526,0.5291422605514526,1.0,1.0,-2.816646814346313,1.0837199687957764,1.732926845550537,0.4456897974014282,1.0,1.0,0.0,96.57135772705078,130.0,50121.28515625,0.0,1734.6434326171875,1.0,280.0398254394531,283.5385131835937,295.7728881835937,298.9519348144531,293.1499938964844,293.1499938964844,279.75,26336.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673954010009766,1.0,0.0,0.0,3.419045209884644,3.419065475463867,7.800151138326328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.9580078125,0.0,1784.0517578125,1895.4371337890625,0.0,3098.377197265625,1.0,1.0,0.0,3.0,1.0,0.0
18179940,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.918952465057373,0.3742362558841705,0.3371981382369995,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9398092031478882,0.3969482183456421,0.3762424886226654,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9539770483970642,0.4127172231674194,0.289265364408493,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8754315972328186,0.325492650270462,0.3093067109584808,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7848526835441589,0.2319366037845611,1.050349473953247,284.992431640625,284.95001220703125,298.75,292.8241882324219,297.8759460449219,297.3295593261719,284.99200439453125,1.0,0.5213847160339355,0.5280042886734009,0.5280042886734009,1.0,1.0,-2.8362858295440674,1.090354084968567,1.7459317445755005,0.4479652345180511,1.0,1.0,0.0,108.60897064208984,148.0,51548.53515625,0.0,1822.8739013671875,1.0,279.7587280273437,283.3645324707031,295.8663024902344,299.2065734863281,293.1499938964844,293.1499938964844,279.45001220703125,26371.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795313239097595,1.0,0.0,0.0,3.418801069259644,3.418821096420288,7.799036438882467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.6396484375,0.0,1784.0699462890625,1895.4371337890625,0.0,3212.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
18180000,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.918952465057373,0.3742362558841705,0.3371981382369995,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9398092031478882,0.3969482183456421,0.3762424886226654,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9539770483970642,0.4127172231674194,0.289265364408493,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8754315972328186,0.325492650270462,0.3093067109584808,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7848526835441589,0.2319366037845611,1.050349473953247,284.992431640625,284.95001220703125,298.75,292.8241882324219,297.8759460449219,297.3295593261719,284.99200439453125,1.0,0.5213847160339355,0.5280042886734009,0.5280042886734009,1.0,1.0,-2.8362858295440674,1.090354084968567,1.7459317445755005,0.4479652345180511,1.0,1.0,0.0,108.60897064208984,148.0,51548.53515625,0.0,1822.8739013671875,1.0,279.7587280273437,283.3645324707031,295.8663024902344,299.2065734863281,293.1499938964844,293.1499938964844,279.45001220703125,26371.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795313239097595,1.0,0.0,0.0,3.418801069259644,3.418821096420288,7.799036438882467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.6396484375,0.0,1784.0699462890625,1895.4371337890625,0.0,3212.1884765625,1.0,1.0,0.0,3.0,1.0,0.0
18180060,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8823493719100952,0.3753542602062225,0.3389570415019989,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9006158709526062,0.3989641368389129,0.3789191544055938,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9116305112838744,0.4123256206512451,0.2895684838294983,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8430660367012024,0.326419323682785,0.3109563291072845,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7547008395195007,0.2318570613861084,1.053604006767273,284.8454895019531,284.95001220703125,298.815673828125,292.8408203125,297.89190673828125,297.31640625,284.8458251953125,1.0,0.533055305480957,0.5262390971183777,0.5262390971183777,1.0,1.0,-2.847881555557251,1.092537760734558,1.755343675613403,0.4476145505905151,0.8655624985694885,0.8655624985694885,0.0,124.29762268066406,166.0,52687.90625,0.0,1917.2388916015625,1.0,279.4607849121094,283.1932678222656,295.88409423828125,299.3179016113281,293.1499938964844,293.1499938964844,279.75,32765.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909754157066345,1.0,0.0,0.0,3.374394655227661,3.374415397644043,7.597751050525403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.07958984375,0.0,1786.811279296875,1895.4371337890625,0.0,3319.328369140625,1.0,1.0,0.0,3.0,1.0,0.0
18180120,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.8823493719100952,0.3753542602062225,0.3389570415019989,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9006158709526062,0.3989641368389129,0.3789191544055938,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9116305112838744,0.4123256206512451,0.2895684838294983,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8430660367012024,0.326419323682785,0.3109563291072845,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7547008395195007,0.2318570613861084,1.053604006767273,284.8454895019531,284.95001220703125,298.815673828125,292.8408203125,297.89190673828125,297.31640625,284.8458251953125,1.0,0.533055305480957,0.5262390971183777,0.5262390971183777,1.0,1.0,-2.847881555557251,1.092537760734558,1.755343675613403,0.4476145505905151,0.8655624985694885,0.8655624985694885,0.0,124.29762268066406,166.0,52687.90625,0.0,1917.2388916015625,1.0,279.4607849121094,283.1932678222656,295.88409423828125,299.3179016113281,293.1499938964844,293.1499938964844,279.75,32765.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909754157066345,1.0,0.0,0.0,3.374394655227661,3.374415397644043,7.597751050525403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.07958984375,0.0,1786.811279296875,1895.4371337890625,0.0,3319.328369140625,1.0,1.0,0.0,3.0,1.0,0.0
18180180,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8548429012298584,0.3776282966136932,0.3412023782730102,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8722915649414062,0.4017616510391235,0.3818761706352234,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8807600736618042,0.4129914939403534,0.2902107834815979,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8182625770568848,0.3279302418231964,0.3127650618553161,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.731735348701477,0.2321267575025558,1.056988000869751,285.01190185546875,284.95001220703125,298.88262939453125,292.8564453125,297.9154663085937,297.31475830078125,285.0135803222656,1.0,0.545304000377655,0.5244739055633545,0.5244739055633545,1.0,1.0,-2.861138105392456,1.0953725576400757,1.76576566696167,0.4473836421966553,0.9744670391082764,0.9744670391082764,0.0,140.84326171875,184.0,51855.17578125,0.0,2019.2724609375,1.0,279.7408752441406,283.3717041015625,295.8294677734375,299.1370849609375,293.1499938964844,293.1499938964844,279.45001220703125,27568.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819055557250977,1.0,0.0,0.0,3.4105381965637207,3.4105584621429443,7.761383358229068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.5390625,0.0,1784.665283203125,1895.4371337890625,0.0,3234.436279296875,1.0,1.0,0.0,3.0,1.0,0.0
18180240,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8548429012298584,0.3776282966136932,0.3412023782730102,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8722915649414062,0.4017616510391235,0.3818761706352234,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8807600736618042,0.4129914939403534,0.2902107834815979,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8182625770568848,0.3279302418231964,0.3127650618553161,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.731735348701477,0.2321267575025558,1.056988000869751,285.01190185546875,284.95001220703125,298.88262939453125,292.8564453125,297.9154663085937,297.31475830078125,285.0135803222656,1.0,0.545304000377655,0.5244739055633545,0.5244739055633545,1.0,1.0,-2.861138105392456,1.0953725576400757,1.76576566696167,0.4473836421966553,0.9744670391082764,0.9744670391082764,0.0,140.84326171875,184.0,51855.17578125,0.0,2019.2724609375,1.0,279.7408752441406,283.3717041015625,295.8294677734375,299.1370849609375,293.1499938964844,293.1499938964844,279.45001220703125,27568.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819055557250977,1.0,0.0,0.0,3.4105381965637207,3.4105584621429443,7.761383358229068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.5390625,0.0,1784.665283203125,1895.4371337890625,0.0,3234.436279296875,1.0,1.0,0.0,3.0,1.0,0.0
18180300,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8439110517501831,0.3786280453205108,0.342596024274826,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8608497977256775,0.4031219482421875,0.3836046755313873,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8683010935783386,0.4132921397686004,0.2907702326774597,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8075956106185913,0.3286571800708771,0.3138763010501861,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7223401069641113,0.2322550266981125,1.0594282150268557,284.9058837890625,284.95001220703125,298.91656494140625,292.8638916015625,297.9270324707031,297.3134460449219,284.8990173339844,1.0,0.5516701340675354,0.5235912799835205,0.5235912799835205,1.0,1.0,-2.8698341846466064,1.0976427793502808,1.772191286087036,0.4477574229240417,0.9098312258720398,0.9098312258720398,0.0,149.2399444580078,184.0,52903.82421875,0.0,2074.6748046875,1.0,279.5037841796875,283.2385559082031,295.8933410644531,299.3573303222656,293.1499938964844,293.1499938964844,279.45001220703125,29070.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877615332603455,1.0,0.0,0.0,3.4001364707946777,3.4001569747924805,7.714113507972797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.34326171875,0.0,1785.3590087890625,1895.4371337890625,0.0,3289.267578125,1.0,1.0,0.0,3.0,1.0,0.0
18180360,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8332488536834717,0.3792566955089569,0.3436003923416137,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.849810004234314,0.4042094349861145,0.3850626945495605,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8562358617782593,0.4132675528526306,0.2910883128643036,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7964736223220825,0.3291455805301666,0.3147626221179962,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7127130627632141,0.2321970760822296,1.0611176490783691,284.8803100585937,284.95001220703125,298.9507751464844,292.87109375,297.9365539550781,297.3085632324219,284.8807678222656,1.0,0.5579925775527954,0.5228366851806641,0.5228366851806641,1.0,1.0,-2.8762755393981934,1.099132776260376,1.7771427631378174,0.4478773176670074,0.8717981576919556,0.8717981576919556,0.0,158.14935302734375,172.0,53016.4453125,0.0,2129.115478515625,1.0,279.4594421386719,283.2133483886719,295.8998107910156,299.33953857421875,293.1499938964844,293.1499938964844,279.75,32527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908806443214417,1.0,0.0,0.0,3.376058578491211,3.3760793209075928,7.605245286868012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.6826171875,0.0,1786.7286376953125,1895.4371337890625,0.0,3318.442138671875,1.0,1.0,0.0,3.0,1.0,0.0
18180420,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8289145827293396,0.3816200196743011,0.3455557525157928,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.845625638961792,0.4071865975856781,0.3877824246883392,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.850532591342926,0.4141876697540283,0.2916295230388641,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7916480302810669,0.3307669460773468,0.3162580728530884,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7076294422149658,0.2325405329465866,1.0627723932266235,285.0417175292969,284.95001220703125,299.02008056640625,292.8848571777344,297.9624938964844,297.3095397949219,285.0430908203125,1.0,0.5617182850837708,0.5213274955749512,0.5213274955749512,1.0,1.0,-2.8863306045532227,1.1009190082550049,1.7854115962982178,0.4474606215953827,0.9990785121917723,0.9990785121917723,0.0,163.3167724609375,160.0,52157.828125,0.0,2171.55908203125,1.0,279.74090576171875,283.3871765136719,295.8591003417969,299.1845703125,293.1499938964844,293.1499938964844,279.45001220703125,26737.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825035691261292,1.0,0.0,0.0,3.4162814617156982,3.416301727294922,7.787545541759755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.755859375,0.0,1784.2557373046875,1895.4371337890625,0.0,3240.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
18180480,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8289145827293396,0.3816200196743011,0.3455557525157928,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.845625638961792,0.4071865975856781,0.3877824246883392,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.850532591342926,0.4141876697540283,0.2916295230388641,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7916480302810669,0.3307669460773468,0.3162580728530884,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7076294422149658,0.2325405329465866,1.0627723932266235,285.0417175292969,284.95001220703125,299.02008056640625,292.8848571777344,297.9624938964844,297.3095397949219,285.0430908203125,1.0,0.5617182850837708,0.5213274955749512,0.5213274955749512,1.0,1.0,-2.8863306045532227,1.1009190082550049,1.7854115962982178,0.4474606215953827,0.9990785121917723,0.9990785121917723,0.0,163.3167724609375,160.0,52157.828125,0.0,2171.55908203125,1.0,279.74090576171875,283.3871765136719,295.8591003417969,299.1845703125,293.1499938964844,293.1499938964844,279.45001220703125,26737.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825035691261292,1.0,0.0,0.0,3.4162814617156982,3.416301727294922,7.787545541759755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.755859375,0.0,1784.2557373046875,1895.4371337890625,0.0,3240.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
18180540,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8334108591079712,0.3832927942276001,0.3472722172737121,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8507951498031616,0.4097661674022674,0.3903354406356811,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8543748259544373,0.4146158099174499,0.2920601665973663,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7961727380752563,0.3320737183094024,0.3175781369209289,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7108937501907349,0.2327113598585128,1.0636804103851318,284.89703369140625,284.95001220703125,299.09039306640625,292.89776611328125,297.9851989746094,297.3050537109375,284.896728515625,1.0,0.5610870718955994,0.5198182463645935,0.5198182463645935,1.0,1.0,-2.894666910171509,1.1019264459609983,1.7927403450012207,0.4467923939228058,0.9036183953285216,0.9036183953285216,0.0,160.962158203125,148.0,53299.16015625,0.0,2174.181640625,1.0,279.45916748046875,283.2169494628906,295.9281616210937,299.3875427246094,293.1499938964844,293.1499938964844,279.1499938964844,30317.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919041156768799,1.0,0.0,0.0,3.391469955444336,3.3914906978607178,7.674838684579299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6953125,0.0,1785.8897705078125,1895.4371337890625,0.0,3328.01025390625,1.0,1.0,0.0,3.0,1.0,0.0
18180600,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8334108591079712,0.3832927942276001,0.3472722172737121,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8507951498031616,0.4097661674022674,0.3903354406356811,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8543748259544373,0.4146158099174499,0.2920601665973663,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7961727380752563,0.3320737183094024,0.3175781369209289,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7108937501907349,0.2327113598585128,1.0636804103851318,284.89703369140625,284.95001220703125,299.09039306640625,292.89776611328125,297.9851989746094,297.3050537109375,284.896728515625,1.0,0.5610870718955994,0.5198182463645935,0.5198182463645935,1.0,1.0,-2.894666910171509,1.1019264459609983,1.7927403450012207,0.4467923939228058,0.9036183953285216,0.9036183953285216,0.0,160.962158203125,148.0,53299.16015625,0.0,2174.181640625,1.0,279.45916748046875,283.2169494628906,295.9281616210937,299.3875427246094,293.1499938964844,293.1499938964844,279.1499938964844,30317.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919041156768799,1.0,0.0,0.0,3.391469955444336,3.3914906978607178,7.674838684579299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6953125,0.0,1785.8897705078125,1895.4371337890625,0.0,3328.01025390625,1.0,1.0,0.0,3.0,1.0,0.0
18180660,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8414455056190491,0.3843622207641601,0.3480049669742584,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8599772453308105,0.4118385910987854,0.3920690417289734,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8621231913566589,0.414426326751709,0.2917749881744385,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8044949769973755,0.3329167068004608,0.3181666731834411,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.71718829870224,0.2325123101472854,1.061832308769226,284.843017578125,284.95001220703125,299.16168212890625,292.9098815917969,298.0046691894531,297.295166015625,284.8475341796875,1.0,0.5574978590011597,0.518338680267334,0.518338680267334,1.0,1.0,-2.895777940750122,1.099895477294922,1.7958825826644895,0.4446447491645813,0.7858471870422363,0.7858471870422363,0.0,155.11990356445312,136.0,53520.12890625,0.0,2147.239501953125,1.0,279.1609802246094,283.1470947265625,295.93194580078125,299.427490234375,293.1499938964844,293.1499938964844,279.45001220703125,40424.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992773294448853,1.0,0.0,0.0,3.2055346965789795,3.2055554389953613,6.856370760033315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.53369140625,0.0,1635.7978515625,1895.4371337890625,0.0,3396.846923828125,0.9689071774482728,1.0,0.0,3.0,1.0,0.0
18180720,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8414455056190491,0.3843622207641601,0.3480049669742584,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8599772453308105,0.4118385910987854,0.3920690417289734,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8621231913566589,0.414426326751709,0.2917749881744385,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8044949769973755,0.3329167068004608,0.3181666731834411,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.71718829870224,0.2325123101472854,1.061832308769226,284.843017578125,284.95001220703125,299.16168212890625,292.9098815917969,298.0046691894531,297.295166015625,284.8475341796875,1.0,0.5574978590011597,0.518338680267334,0.518338680267334,1.0,1.0,-2.895777940750122,1.099895477294922,1.7958825826644895,0.4446447491645813,0.7858471870422363,0.7858471870422363,0.0,155.11990356445312,136.0,53520.12890625,0.0,2147.239501953125,1.0,279.1609802246094,283.1470947265625,295.93194580078125,299.427490234375,293.1499938964844,293.1499938964844,279.45001220703125,40424.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992773294448853,1.0,0.0,0.0,3.2055346965789795,3.2055554389953613,6.856370760033315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.53369140625,0.0,1635.7978515625,1895.4371337890625,0.0,3396.846923828125,0.9689071774482728,1.0,0.0,3.0,1.0,0.0
18180780,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8512616753578186,0.3861597776412964,0.3490490019321441,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8707482814788818,0.4140957593917846,0.3936696052551269,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8718793988227844,0.4151915311813354,0.2918871939182281,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8140025734901428,0.3341448009014129,0.3188455998897552,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7246121168136597,0.2328235954046249,1.061205267906189,284.958251953125,284.95001220703125,299.21356201171875,292.9181213378906,298.0251770019531,297.298095703125,284.9569702148437,1.0,0.5539811849594116,0.5172733664512634,0.5172733664512634,1.0,1.0,-2.8991458415985107,1.0995218753814695,1.7996240854263306,0.4434993267059326,0.8480479121208191,0.8480479121208191,0.0,148.7700653076172,136.0,53007.53125,0.0,2121.588623046875,1.0,279.4210205078125,283.2665710449219,295.8739318847656,299.2365417480469,293.1499938964844,293.1499938964844,279.45001220703125,33776.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894428014755249,1.0,0.0,0.0,3.293236017227173,3.2932562828063965,7.23667369584291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.109375,0.0,1686.247802734375,1895.4371337890625,0.0,3304.99609375,0.9820631146430968,1.0,0.0,3.0,1.0,0.0
18180840,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.856087863445282,0.3868678510189056,0.3496050834655761,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8759721517562866,0.4150111675262451,0.3944246768951416,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8767122030258179,0.4155307412147522,0.2920477390289306,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8184077739715576,0.3346602916717529,0.3192205727100372,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7281977534294128,0.2329872250556945,1.061372995376587,284.9559936523437,284.95001220703125,299.2338562011719,292.9212646484375,298.0333557128906,297.29949951171875,284.9569702148437,1.0,0.5525301098823547,0.5168590545654297,0.5168590545654297,1.0,1.0,-2.901567220687866,1.0998389720916748,1.8017281293869016,0.4433084726333618,0.8477223515510559,0.8477223515510559,0.0,145.9378204345703,124.0,53010.83984375,0.0,2111.676513671875,1.0,279.4384460449219,283.2675476074219,295.8864440917969,299.2650146484375,293.1499938964844,293.1499938964844,279.75,34174.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881300091743469,1.0,0.0,0.0,3.30673623085022,3.3067567348480225,7.296127932931995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.865234375,0.0,1708.2637939453125,1895.4371337890625,0.0,3292.71533203125,0.9858251214027404,1.0,0.0,3.0,1.0,0.0
18180900,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8656179308891296,0.3882764875888824,0.3505700230598449,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8862453103065491,0.4167796373367309,0.395784467458725,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.886262059211731,0.4162860810756683,0.2923412322998047,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8268641829490662,0.335693895816803,0.3199045360088348,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7352350354194641,0.2333742678165435,1.0617903470993042,285.052490234375,284.95001220703125,299.270263671875,292.9266967773437,298.0487670898437,297.3032531738281,285.05535888671875,1.0,0.5498305559158325,0.5161192417144775,0.5161192417144775,1.0,1.0,-2.906035900115967,1.1004624366760254,1.805573344230652,0.4429769814014435,0.929598033428192,0.929598033428192,0.0,140.6702117919922,124.0,52455.0078125,0.0,2093.1376953125,1.0,279.6899108886719,283.3766784667969,295.8727722167969,299.15020751953125,293.1499938964844,293.1499938964844,279.75,30462.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816999197006226,1.0,0.0,0.0,3.390865087509156,3.390885829925537,7.672101673961151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.4814453125,0.0,1786.51513671875,1895.4371337890625,0.0,3232.509765625,1.0,1.0,0.0,3.0,1.0,0.0
18180960,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8768826723098755,0.3897827565670013,0.3516837954521179,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8982101082801819,0.4186624586582184,0.3972924351692199,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8974943161010742,0.4171663224697113,0.2927588820457458,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.836654543876648,0.3368291556835174,0.3207135498523712,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7435640692710876,0.2338571101427078,1.062706470489502,285.0809936523437,284.95001220703125,299.30682373046875,292.9319763183594,298.06500244140625,297.3080444335937,285.08258056640625,1.0,0.5470826029777527,0.5154487490653992,0.5154487490653992,1.0,1.0,-2.911761283874512,1.1017197370529177,1.8100415468215945,0.443004161119461,0.9878445863723756,0.9878445863723756,0.0,135.05703735351562,112.0,52394.72265625,0.0,2074.93359375,1.0,279.7396850585937,283.4063415527344,295.902587890625,299.22869873046875,293.1499938964844,293.1499938964844,279.45001220703125,27275.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798566460609436,1.0,0.0,0.0,3.4125475883483887,3.4125678539276123,7.770531738060527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.587890625,0.0,1784.5015869140625,1895.4371337890625,0.0,3215.237060546875,1.0,1.0,0.0,3.0,1.0,0.0
18181020,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9014593958854676,0.3915737569332123,0.3532247245311737,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9260993003845216,0.4215814173221588,0.399865984916687,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9234678149223328,0.4179044961929321,0.2931891083717346,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8584601879119873,0.3383976221084595,0.3219780027866363,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.762317955493927,0.2343392521142959,1.0635472536087036,284.9334411621094,284.95001220703125,299.3805236816406,292.9421081542969,298.0901794433594,297.3059997558594,284.9329528808594,1.0,0.5412365198135376,0.5141078233718872,0.5141078233718872,1.0,1.0,-2.9197630882263184,1.102756142616272,1.8170069456100464,0.4425033330917358,0.9164642095565796,0.9164642095565796,0.0,124.0693817138672,100.0,53576.75390625,0.0,2033.7091064453125,1.0,279.458984375,283.23248291015625,295.9795837402344,299.4555358886719,293.1499938964844,293.1499938964844,279.1499938964844,29765.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910996913909912,1.0,0.0,0.0,3.395310163497925,3.3953306674957275,7.692228791711386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9853515625,0.0,1785.659912109375,1895.4371337890625,0.0,3320.490478515625,1.0,1.0,0.0,3.0,1.0,0.0
18181080,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.9014593958854676,0.3915737569332123,0.3532247245311737,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9260993003845216,0.4215814173221588,0.399865984916687,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9234678149223328,0.4179044961929321,0.2931891083717346,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8584601879119873,0.3383976221084595,0.3219780027866363,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.762317955493927,0.2343392521142959,1.0635472536087036,284.9334411621094,284.95001220703125,299.3805236816406,292.9421081542969,298.0901794433594,297.3059997558594,284.9329528808594,1.0,0.5412365198135376,0.5141078233718872,0.5141078233718872,1.0,1.0,-2.9197630882263184,1.102756142616272,1.8170069456100464,0.4425033330917358,0.9164642095565796,0.9164642095565796,0.0,124.0693817138672,100.0,53576.75390625,0.0,2033.7091064453125,1.0,279.458984375,283.23248291015625,295.9795837402344,299.4555358886719,293.1499938964844,293.1499938964844,279.1499938964844,29765.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910996913909912,1.0,0.0,0.0,3.395310163497925,3.3953306674957275,7.692228791711386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.9853515625,0.0,1785.659912109375,1895.4371337890625,0.0,3320.490478515625,1.0,1.0,0.0,3.0,1.0,0.0
