time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.930988907814026,0.3925544619560241,0.353765606880188,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9576221108436584,0.4238095581531524,0.4016152322292328,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9532666206359864,0.4178143739700317,0.2928840816020965,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8836067318916321,0.3393326997756958,0.3225180208683014,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7838606238365173,0.2343008071184158,1.0617468357086182,284.8483581542969,284.95001220703125,299.454833984375,292.9516906738281,298.1105041503906,297.2962341308594,284.853271484375,1.0,0.5346626043319702,0.5127668380737305,0.5127668380737305,1.0,1.0,-2.9206383228302,1.1007726192474363,1.819865703582764,0.4405223429203033,0.7946566343307495,0.7946566343307495,0.0,113.48298645019533,103.0,53976.9296875,0.0,1982.4493408203125,1.0,279.16070556640625,283.1318359375,295.9814453125,299.50799560546875,293.1499938964844,293.1499938964844,279.45001220703125,39711.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999277353286743,1.0,0.0,0.0,3.243836164474488,3.243857145309448,7.021197347967245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.1572265625,0.0,1678.8009033203125,1895.4371337890625,0.0,3402.910400390625,0.9773123860359192,1.0,0.0,3.0,1.0,0.0
18181200,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.930988907814026,0.3925544619560241,0.353765606880188,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9576221108436584,0.4238095581531524,0.4016152322292328,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9532666206359864,0.4178143739700317,0.2928840816020965,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8836067318916321,0.3393326997756958,0.3225180208683014,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7838606238365173,0.2343008071184158,1.0617468357086182,284.8483581542969,284.95001220703125,299.454833984375,292.9516906738281,298.1105041503906,297.2962341308594,284.853271484375,1.0,0.5346626043319702,0.5127668380737305,0.5127668380737305,1.0,1.0,-2.9206383228302,1.1007726192474363,1.819865703582764,0.4405223429203033,0.7946566343307495,0.7946566343307495,0.0,113.48298645019533,103.0,53976.9296875,0.0,1982.4493408203125,1.0,279.16070556640625,283.1318359375,295.9814453125,299.50799560546875,293.1499938964844,293.1499938964844,279.45001220703125,39711.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999277353286743,1.0,0.0,0.0,3.243836164474488,3.243857145309448,7.021197347967245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.1572265625,0.0,1678.8009033203125,1895.4371337890625,0.0,3402.910400390625,0.9773123860359192,1.0,0.0,3.0,1.0,0.0
18181260,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9518876671791076,0.3948843479156494,0.3553301095962524,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9769601225852966,0.4270492494106293,0.4041692018508911,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9715115427970886,0.4188998341560364,0.2932451069355011,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9012818932533264,0.3410652577877044,0.323704332113266,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7986428737640381,0.2348121255636215,1.062179684638977,284.9613952636719,284.95001220703125,299.5297241210937,292.9608154296875,298.1393737792969,297.2997741699219,284.9620666503906,1.0,0.5324737429618835,0.5113701224327087,0.5113701224327087,1.0,1.0,-2.92795729637146,1.101406216621399,1.826551079750061,0.4395362734794616,0.8611835837364197,0.8611835837364197,0.0,107.83302307128906,121.0,53521.39453125,0.0,1966.380615234375,1.0,279.4389038085937,283.2511901855469,295.9307861328125,299.3419189453125,293.1499938964844,293.1499938964844,279.75,33767.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88970947265625,1.0,0.0,0.0,3.353929281234741,3.353950262069702,7.505871622015547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.2919921875,0.0,1768.51513671875,1895.4371337890625,0.0,3307.49072265625,0.9975706338882446,1.0,0.0,3.0,1.0,0.0
18181320,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9518876671791076,0.3948843479156494,0.3553301095962524,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9769601225852966,0.4270492494106293,0.4041692018508911,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.9715115427970886,0.4188998341560364,0.2932451069355011,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9012818932533264,0.3410652577877044,0.323704332113266,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7986428737640381,0.2348121255636215,1.062179684638977,284.9613952636719,284.95001220703125,299.5297241210937,292.9608154296875,298.1393737792969,297.2997741699219,284.9620666503906,1.0,0.5324737429618835,0.5113701224327087,0.5113701224327087,1.0,1.0,-2.92795729637146,1.101406216621399,1.826551079750061,0.4395362734794616,0.8611835837364197,0.8611835837364197,0.0,107.83302307128906,121.0,53521.39453125,0.0,1966.380615234375,1.0,279.4389038085937,283.2511901855469,295.9307861328125,299.3419189453125,293.1499938964844,293.1499938964844,279.75,33767.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88970947265625,1.0,0.0,0.0,3.353929281234741,3.353950262069702,7.505871622015547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.2919921875,0.0,1768.51513671875,1895.4371337890625,0.0,3307.49072265625,0.9975706338882446,1.0,0.0,3.0,1.0,0.0
18181380,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9444380402565002,0.3977351486682892,0.3578424155712127,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9709864854812622,0.4308451414108276,0.4076996743679046,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9637329578399658,0.4206152856349945,0.2943958044052124,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.894540548324585,0.3432660698890686,0.3257660865783691,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7919909358024597,0.2357047945261001,1.0662542581558228,285.12091064453125,284.95001220703125,299.6050720214844,292.9695739746094,298.1718444824219,297.3085632324219,285.1229553222656,1.0,0.5374363660812378,0.5099733471870422,0.5099733471870422,1.0,1.0,-2.9439709186553955,1.105652928352356,1.83831787109375,0.4402622580528259,1.0,1.0,0.0,111.46385955810548,139.0,52742.98828125,0.0,2011.19189453125,1.0,279.74029541015625,283.4239807128906,295.9394226074219,299.28826904296875,293.1499938964844,293.1499938964844,279.45001220703125,26344.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813073039054871,1.0,0.0,0.0,3.4183554649353027,3.418375492095948,7.797003718224005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.0771484375,0.0,1783.1624755859375,1895.4371337890625,0.0,3228.8310546875,1.0,1.0,0.0,3.0,1.0,0.0
18181440,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9444380402565002,0.3977351486682892,0.3578424155712127,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.9709864854812622,0.4308451414108276,0.4076996743679046,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9637329578399658,0.4206152856349945,0.2943958044052124,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.894540548324585,0.3432660698890686,0.3257660865783691,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7919909358024597,0.2357047945261001,1.0662542581558228,285.12091064453125,284.95001220703125,299.6050720214844,292.9695739746094,298.1718444824219,297.3085632324219,285.1229553222656,1.0,0.5374363660812378,0.5099733471870422,0.5099733471870422,1.0,1.0,-2.9439709186553955,1.105652928352356,1.83831787109375,0.4402622580528259,1.0,1.0,0.0,111.46385955810548,139.0,52742.98828125,0.0,2011.19189453125,1.0,279.74029541015625,283.4239807128906,295.9394226074219,299.28826904296875,293.1499938964844,293.1499938964844,279.45001220703125,26344.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813073039054871,1.0,0.0,0.0,3.4183554649353027,3.418375492095948,7.797003718224005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.0771484375,0.0,1783.1624755859375,1895.4371337890625,0.0,3228.8310546875,1.0,1.0,0.0,3.0,1.0,0.0
18181500,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.933335304260254,0.3987975120544433,0.3591899573802948,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9613184332847596,0.4325357973575592,0.4096217155456543,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9528382420539856,0.4212275147438049,0.2950895428657532,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8850871920585632,0.3442010879516601,0.3269472122192383,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7833452820777893,0.2360484153032302,1.0690088272094729,285.0155029296875,284.95001220703125,299.6429138183594,292.97381591796875,298.1861572265625,297.309814453125,285.0077209472656,1.0,0.5415114164352417,0.5092750191688538,0.5092750191688538,1.0,1.0,-2.953469038009644,1.1083760261535645,1.8450928926467896,0.4409851431846618,0.9934291243553162,0.9934291243553162,0.0,115.77442932128906,139.0,53884.35546875,0.0,2048.8466796875,1.0,279.503173828125,283.2889099121094,296.0092163085937,299.5284118652344,293.1499938964844,293.1499938964844,279.45001220703125,26401.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882867693901062,1.0,0.0,0.0,3.41859769821167,3.4186177253723145,7.798108754286659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.35009765625,0.0,1784.084228515625,1895.4371337890625,0.0,3294.181884765625,1.0,1.0,0.0,3.0,1.0,0.0
18181560,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9178707599639891,0.399355798959732,0.3600765764713287,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9470120668411256,0.4338414371013641,0.4112160801887512,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9371812343597412,0.4213888049125671,0.2954927384853363,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8723523020744324,0.3448038697242737,0.3278655111789703,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7718086838722229,0.2361354380846023,1.0709404945373535,284.9754638671875,284.95001220703125,299.6808166503906,292.9779968261719,298.1971130371094,297.3059997558594,284.9749450683594,1.0,0.5461496114730835,0.5084937214851379,0.5084937214851379,1.0,1.0,-2.960366487503052,1.1098573207855225,1.8505092859268188,0.4410703778266907,0.9797305464744568,0.9797305464744568,0.0,121.6551284790039,157.0,54099.1953125,0.0,2090.2255859375,1.0,279.45916748046875,283.2484130859375,296.01617431640625,299.5221862792969,293.1499938964844,293.1499938964844,279.1499938964844,27013.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925760984420776,1.0,0.0,0.0,3.4143731594085693,3.414393424987793,7.778847930239863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.998046875,0.0,1784.3939208984375,1895.4371337890625,0.0,3334.290771484375,1.0,1.0,0.0,3.0,1.0,0.0
18181620,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8868377804756165,0.3997781872749328,0.3611750602722168,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.913494110107422,0.4358440041542053,0.4138366878032684,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9026932716369628,0.4210073351860046,0.295794665813446,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8453096747398376,0.3454412519931793,0.3291966617107391,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7473426461219788,0.235812559723854,1.0728864669799805,284.8340148925781,284.95001220703125,299.75689697265625,292.9861755371094,298.215087890625,297.2923583984375,284.8348999023437,1.0,0.5563827157020569,0.5069311261177063,0.5069311261177063,1.0,1.0,-2.9691452980041504,1.1106797456741333,1.858465552330017,0.4401629567146301,0.8392730355262756,0.8392730355262756,0.0,136.28578186035156,175.0,55132.0703125,0.0,2179.3564453125,1.0,279.1597900390625,283.0830383300781,296.0248413085937,299.6166687011719,293.1499938964844,293.1499938964844,279.45001220703125,35043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902896761894226,1.0,0.0,0.0,3.3584115505218506,3.35843276977539,7.52594644382043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.74755859375,0.0,1787.5260009765625,1895.4371337890625,0.0,3430.571533203125,1.0,1.0,0.0,3.0,1.0,0.0
18181680,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8868377804756165,0.3997781872749328,0.3611750602722168,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.913494110107422,0.4358440041542053,0.4138366878032684,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.9026932716369628,0.4210073351860046,0.295794665813446,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8453096747398376,0.3454412519931793,0.3291966617107391,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7473426461219788,0.235812559723854,1.0728864669799805,284.8340148925781,284.95001220703125,299.75689697265625,292.9861755371094,298.215087890625,297.2923583984375,284.8348999023437,1.0,0.5563827157020569,0.5069311261177063,0.5069311261177063,1.0,1.0,-2.9691452980041504,1.1106797456741333,1.858465552330017,0.4401629567146301,0.8392730355262756,0.8392730355262756,0.0,136.28578186035156,175.0,55132.0703125,0.0,2179.3564453125,1.0,279.1597900390625,283.0830383300781,296.0248413085937,299.6166687011719,293.1499938964844,293.1499938964844,279.45001220703125,35043.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902896761894226,1.0,0.0,0.0,3.3584115505218506,3.35843276977539,7.52594644382043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.74755859375,0.0,1787.5260009765625,1895.4371337890625,0.0,3430.571533203125,1.0,1.0,0.0,3.0,1.0,0.0
18181740,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8617960214614868,0.4014356136322021,0.3628387153148651,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.887481689453125,0.4387209713459015,0.4168273210525512,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8760830163955688,0.4216353893280029,0.2964071035385132,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8231797218322754,0.3467250466346741,0.3307590782642364,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7272989749908447,0.2358655929565429,1.0751880407333374,284.9923095703125,284.95001220703125,299.8331604003906,292.9942321777344,298.2408752441406,297.29107666015625,284.9940490722656,1.0,0.5675137639045715,0.5053685903549194,0.5053685903549194,1.0,1.0,-2.9801113605499268,1.112399697303772,1.8677115440368648,0.4394641518592834,0.934056043624878,0.934056043624878,0.0,152.1548309326172,193.0,54271.45703125,0.0,2279.19873046875,1.0,279.4396057128906,283.25372314453125,295.9678649902344,299.4290771484375,293.1499938964844,293.1499938964844,279.1499938964844,29396.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893868625164032,1.0,0.0,0.0,3.3978774547576904,3.397897958755493,7.70386634485476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6025390625,0.0,1785.504150390625,1895.4371337890625,0.0,3346.366943359375,1.0,1.0,0.0,3.0,1.0,0.0
18181800,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8617960214614868,0.4014356136322021,0.3628387153148651,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.887481689453125,0.4387209713459015,0.4168273210525512,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8760830163955688,0.4216353893280029,0.2964071035385132,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8231797218322754,0.3467250466346741,0.3307590782642364,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7272989749908447,0.2358655929565429,1.0751880407333374,284.9923095703125,284.95001220703125,299.8331604003906,292.9942321777344,298.2408752441406,297.29107666015625,284.9940490722656,1.0,0.5675137639045715,0.5053685903549194,0.5053685903549194,1.0,1.0,-2.9801113605499268,1.112399697303772,1.8677115440368648,0.4394641518592834,0.934056043624878,0.934056043624878,0.0,152.1548309326172,193.0,54271.45703125,0.0,2279.19873046875,1.0,279.4396057128906,283.25372314453125,295.9678649902344,299.4290771484375,293.1499938964844,293.1499938964844,279.1499938964844,29396.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893868625164032,1.0,0.0,0.0,3.3978774547576904,3.397897958755493,7.70386634485476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6025390625,0.0,1785.504150390625,1895.4371337890625,0.0,3346.366943359375,1.0,1.0,0.0,3.0,1.0,0.0
18181860,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8410632610321045,0.4024040699005127,0.3646289110183716,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8659265041351318,0.441209465265274,0.4200366139411926,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8537838459014893,0.4218332469463348,0.2972123920917511,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8033937215805054,0.3477007746696472,0.332511305809021,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7094293832778931,0.2357195317745208,1.078244924545288,284.8724365234375,284.95001220703125,299.9096069335937,293.002197265625,298.26348876953125,297.28485107421875,284.8734436035156,1.0,0.579269289970398,0.5038395524024963,0.5038395524024963,1.0,1.0,-2.9928767681121826,1.1148691177368164,1.8780075311660769,0.4393081665039062,0.8287320733070374,0.8287320733070374,0.0,169.07716369628906,196.0,55286.30859375,0.0,2388.400146484375,1.0,279.1593933105469,283.1076354980469,296.0273742675781,299.6146545410156,293.1499938964844,293.1499938964844,279.45001220703125,36399.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020790457725524,1.0,0.0,0.0,3.346056699752808,3.346077919006348,7.470675882359501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.0361328125,0.0,1784.0072021484375,1895.4371337890625,0.0,3422.956787109375,0.998073399066925,1.0,0.0,3.0,1.0,0.0
18181920,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8410632610321045,0.4024040699005127,0.3646289110183716,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8659265041351318,0.441209465265274,0.4200366139411926,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8537838459014893,0.4218332469463348,0.2972123920917511,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8033937215805054,0.3477007746696472,0.332511305809021,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7094293832778931,0.2357195317745208,1.078244924545288,284.8724365234375,284.95001220703125,299.9096069335937,293.002197265625,298.26348876953125,297.28485107421875,284.8734436035156,1.0,0.579269289970398,0.5038395524024963,0.5038395524024963,1.0,1.0,-2.9928767681121826,1.1148691177368164,1.8780075311660769,0.4393081665039062,0.8287320733070374,0.8287320733070374,0.0,169.07716369628906,196.0,55286.30859375,0.0,2388.400146484375,1.0,279.1593933105469,283.1076354980469,296.0273742675781,299.6146545410156,293.1499938964844,293.1499938964844,279.45001220703125,36399.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020790457725524,1.0,0.0,0.0,3.346056699752808,3.346077919006348,7.470675882359501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.0361328125,0.0,1784.0072021484375,1895.4371337890625,0.0,3422.956787109375,0.998073399066925,1.0,0.0,3.0,1.0,0.0
18181980,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8317510485649109,0.4037370681762695,0.3658468723297119,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8564631938934326,0.4436152875423431,0.4224016070365906,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8436277508735657,0.4224525988101959,0.2976970374584198,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7937116622924805,0.3487873077392578,0.3336902856826782,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7000904083251953,0.2357931435108184,1.0795962810516355,285.01275634765625,284.95001220703125,299.9708251953125,293.0085754394531,298.2848815917969,297.28521728515625,285.01483154296875,1.0,0.5854280591011047,0.502616286277771,0.502616286277771,1.0,1.0,-3.0008044242858887,1.115880012512207,1.884924292564392,0.4386168420314789,0.9258017539978028,0.9258017539978028,0.0,178.34027099609375,196.0,54482.73046875,0.0,2450.305419921875,1.0,279.4296569824219,283.2608947753906,295.9786071777344,299.4400634765625,293.1499938964844,293.1499938964844,279.45001220703125,30039.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943977952003479,1.0,0.0,0.0,3.3938238620758057,3.3938443660736084,7.685495688747324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.46875,0.0,1786.360107421875,1895.4371337890625,0.0,3351.309814453125,1.0,1.0,0.0,3.0,1.0,0.0
18182040,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8302849531173706,0.4041372835636139,0.3662616908550262,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8550103902816772,0.444281131029129,0.4230803847312927,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.841986358165741,0.4226810336112976,0.2978938221931457,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.792153537273407,0.3491144478321075,0.3340516984462738,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6985263228416443,0.2358574420213699,1.0801358222961426,285.0214538574219,284.95001220703125,299.9861145019531,293.0101928710937,298.29071044921875,297.2861022949219,285.0230407714844,1.0,0.5867563486099243,0.5023104548454285,0.5023104548454285,1.0,1.0,-3.003438234329224,1.1163989305496216,1.8870391845703125,0.4385705888271332,0.940580189228058,0.940580189228058,0.0,180.08407592773438,184.0,54492.921875,0.0,2464.108154296875,1.0,279.43963623046875,283.2687683105469,295.9858093261719,299.4583435058594,293.1499938964844,293.1499938964844,279.1499938964844,29146.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938581943511963,1.0,0.0,0.0,3.3986082077026367,3.3986284732818604,7.707179747740156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2021484375,0.0,1783.99365234375,1895.4371337890625,0.0,3346.27001953125,1.0,1.0,0.0,3.0,1.0,0.0
18182100,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8296005725860596,0.4047763049602508,0.3670884072780609,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8546478152275085,0.4456985592842102,0.4246088862419128,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8410052061080933,0.4229735136032104,0.2982570230960846,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7914307117462158,0.3497381210327148,0.3348036706447601,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6974799036979675,0.235892578959465,1.080876111984253,284.91339111328125,284.95001220703125,300.0243835449219,293.01422119140625,298.3032531738281,297.2852478027344,284.9071960449219,1.0,0.5878728628158569,0.5015459656715393,0.5015459656715393,1.0,1.0,-3.008506774902344,1.117051601409912,1.891455054283142,0.4382398426532745,0.8771279454231262,0.8771279454231262,0.0,181.4869842529297,184.0,55487.15234375,0.0,2480.708740234375,1.0,279.2038879394531,283.1353454589844,296.0444641113281,299.67559814453125,293.1499938964844,293.1499938964844,279.1499938964844,31036.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997265696525574,1.0,0.0,0.0,3.386462450027466,3.386483192443848,7.652191698070965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.025390625,0.0,1786.17626953125,1895.4371337890625,0.0,3401.03564453125,1.0,1.0,0.0,3.0,1.0,0.0
18182160,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8302300572395325,0.4050658941268921,0.3674383461475372,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8558194041252136,0.4468505084514618,0.4257626533508301,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8414493799209595,0.4229597449302673,0.2983117699623108,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7921902537345886,0.3501390218734741,0.335241436958313,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6977651119232178,0.2357673048973083,1.0805119276046753,284.8894958496094,284.95001220703125,300.0626220703125,293.0182800292969,298.3134765625,297.28094482421875,284.88970947265625,1.0,0.5878152847290039,0.5007597804069519,0.5007597804069519,1.0,1.0,-3.0104739665985107,1.1163748502731323,1.8940991163253784,0.4372557997703552,0.8432325720787048,0.8432325720787048,0.0,181.207275390625,172.0,55520.91015625,0.0,2482.936279296875,1.0,279.1595458984375,283.1115417480469,296.04595947265625,299.6488342285156,293.1499938964844,293.1499938964844,279.45001220703125,35021.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026385545730592,1.0,0.0,0.0,3.358571052551269,3.3585922718048096,7.526662102463888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.634765625,0.0,1787.51953125,1895.4371337890625,0.0,3428.16748046875,1.0,1.0,0.0,3.0,1.0,0.0
18182220,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8364217877388,0.4068033993244171,0.3684634268283844,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8634364604949951,0.4500273764133453,0.4282690584659576,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8473501801490784,0.4238973259925842,0.2985877692699432,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7987344264984131,0.3516303896903991,0.3362214267253876,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7028371095657349,0.2360081821680069,1.0798587799072266,285.0345458984375,284.95001220703125,300.1390075683594,293.0265808105469,298.3407897949219,297.28338623046875,285.03546142578125,1.0,0.5854601263999939,0.4991873800754547,0.4991873800754547,1.0,1.0,-3.015437364578247,1.1154420375823977,1.89999520778656,0.4352660477161407,0.9607812762260436,0.9607812762260436,0.0,176.37376403808594,160.0,54622.4140625,0.0,2467.34521484375,1.0,279.44073486328125,283.2710876464844,296.0014343261719,299.4847106933594,293.1499938964844,293.1499938964844,279.1499938964844,28173.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944270014762878,1.0,0.0,0.0,3.4063501358032227,3.4063704013824463,7.742333423266246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.712890625,0.0,1784.9520263671875,1895.4371337890625,0.0,3351.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
18182280,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8364217877388,0.4068033993244171,0.3684634268283844,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8634364604949951,0.4500273764133453,0.4282690584659576,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8473501801490784,0.4238973259925842,0.2985877692699432,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7987344264984131,0.3516303896903991,0.3362214267253876,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7028371095657349,0.2360081821680069,1.0798587799072266,285.0345458984375,284.95001220703125,300.1390075683594,293.0265808105469,298.3407897949219,297.28338623046875,285.03546142578125,1.0,0.5854601263999939,0.4991873800754547,0.4991873800754547,1.0,1.0,-3.015437364578247,1.1154420375823977,1.89999520778656,0.4352660477161407,0.9607812762260436,0.9607812762260436,0.0,176.37376403808594,160.0,54622.4140625,0.0,2467.34521484375,1.0,279.44073486328125,283.2710876464844,296.0014343261719,299.4847106933594,293.1499938964844,293.1499938964844,279.1499938964844,28173.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944270014762878,1.0,0.0,0.0,3.4063501358032227,3.4063704013824463,7.742333423266246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.712890625,0.0,1784.9520263671875,1895.4371337890625,0.0,3351.5830078125,1.0,1.0,0.0,3.0,1.0,0.0
18182340,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.846606433391571,0.4077636301517486,0.3693521916866302,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8755701184272766,0.4527258276939392,0.4307327568531036,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.857486367225647,0.4242919087409973,0.2988359034061432,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8093162178993225,0.3527605235576629,0.3371667265892029,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7115398049354553,0.2360567152500152,1.079198718070984,284.89459228515625,284.95001220703125,300.2152404785156,293.0351867675781,298.36376953125,297.2794494628906,284.8945007324219,1.0,0.5812933444976807,0.4976150095462799,0.4976150095462799,1.0,1.0,-3.0201170444488525,1.1143461465835571,1.905770897865296,0.4333519041538238,0.8643797039985657,0.8643797039985657,0.0,168.46676635742188,148.0,55672.1875,0.0,2435.325927734375,1.0,279.1591796875,283.10693359375,296.0620422363281,299.6742553710937,293.1499938964844,293.1499938964844,279.45001220703125,33160.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030332565307616,1.0,0.0,0.0,3.3716306686401367,3.3716516494750977,7.585309163005149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.580078125,0.0,1786.945068359375,1895.4371337890625,0.0,3431.842041015625,1.0,1.0,0.0,3.0,1.0,0.0
18182400,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.846606433391571,0.4077636301517486,0.3693521916866302,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8755701184272766,0.4527258276939392,0.4307327568531036,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.857486367225647,0.4242919087409973,0.2988359034061432,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8093162178993225,0.3527605235576629,0.3371667265892029,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7115398049354553,0.2360567152500152,1.079198718070984,284.89459228515625,284.95001220703125,300.2152404785156,293.0351867675781,298.36376953125,297.2794494628906,284.8945007324219,1.0,0.5812933444976807,0.4976150095462799,0.4976150095462799,1.0,1.0,-3.0201170444488525,1.1143461465835571,1.905770897865296,0.4333519041538238,0.8643797039985657,0.8643797039985657,0.0,168.46676635742188,148.0,55672.1875,0.0,2435.325927734375,1.0,279.1591796875,283.10693359375,296.0620422363281,299.6742553710937,293.1499938964844,293.1499938964844,279.45001220703125,33160.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030332565307616,1.0,0.0,0.0,3.3716306686401367,3.3716516494750977,7.585309163005149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.580078125,0.0,1786.945068359375,1895.4371337890625,0.0,3431.842041015625,1.0,1.0,0.0,3.0,1.0,0.0
18182460,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.860503613948822,0.4095087349414825,0.3701938688755035,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8916894197463989,0.4560195505619049,0.4331490099430084,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8714211583137512,0.4253210723400116,0.2990297973155975,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8224459886550903,0.3543389141559601,0.3380326926708221,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7223849892616272,0.2364134639501571,1.07815420627594,285.04254150390625,284.95001220703125,300.29119873046875,293.044189453125,298.391357421875,297.2826843261719,285.0435485839844,1.0,0.5759748220443726,0.4962082505226135,0.4962082505226135,1.0,1.0,-3.024044275283813,1.1132421493530271,1.910802125930786,0.4313948452472687,0.9877316951751708,0.9877316951751708,0.0,158.68011474609375,136.0,54729.47265625,0.0,2392.133056640625,1.0,279.4408569335937,283.2703552246094,296.0179748535156,299.508056640625,293.1499938964844,293.1499938964844,279.1499938964844,27115.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894615113735199,1.0,0.0,0.0,3.413671970367432,3.413692235946656,7.775652761665697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0546875,0.0,1784.4442138671875,1895.4371337890625,0.0,3353.33984375,1.0,1.0,0.0,3.0,1.0,0.0
18182520,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.860503613948822,0.4095087349414825,0.3701938688755035,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8916894197463989,0.4560195505619049,0.4331490099430084,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8714211583137512,0.4253210723400116,0.2990297973155975,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8224459886550903,0.3543389141559601,0.3380326926708221,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.7223849892616272,0.2364134639501571,1.07815420627594,285.04254150390625,284.95001220703125,300.29119873046875,293.044189453125,298.391357421875,297.2826843261719,285.0435485839844,1.0,0.5759748220443726,0.4962082505226135,0.4962082505226135,1.0,1.0,-3.024044275283813,1.1132421493530271,1.910802125930786,0.4313948452472687,0.9877316951751708,0.9877316951751708,0.0,158.68011474609375,136.0,54729.47265625,0.0,2392.133056640625,1.0,279.4408569335937,283.2703552246094,296.0179748535156,299.508056640625,293.1499938964844,293.1499938964844,279.1499938964844,27115.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894615113735199,1.0,0.0,0.0,3.413671970367432,3.413692235946656,7.775652761665697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0546875,0.0,1784.4442138671875,1895.4371337890625,0.0,3353.33984375,1.0,1.0,0.0,3.0,1.0,0.0
18182580,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8780511021614075,0.4104540646076202,0.3709825277328491,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9118750095367432,0.4588144421577453,0.4356080591678619,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8890507221221924,0.4257932603359222,0.2992604672908783,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8381755948066711,0.3555387556552887,0.3389456272125244,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7353312969207764,0.2365584969520568,1.0774518251419067,284.8978576660156,284.95001220703125,300.3668518066406,293.0537109375,298.4144592285156,297.2793273925781,284.8976135253906,1.0,0.570148766040802,0.4948014616966247,0.4948014616966247,1.0,1.0,-3.028486967086792,1.1123194694519043,1.916167497634888,0.4296892881393432,0.8925371766090393,0.8925371766090393,0.0,148.00538635253906,124.0,55828.66015625,0.0,2345.16455078125,1.0,279.1590576171875,283.1011962890625,296.08026123046875,299.7015380859375,293.1499938964844,293.1499938964844,279.45001220703125,31075.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031344056129456,1.0,0.0,0.0,3.386194229125977,3.3862149715423584,7.650979227946664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.5576171875,0.0,1786.1920166015625,1895.4371337890625,0.0,3432.783935546875,1.0,1.0,0.0,3.0,1.0,0.0
18182640,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8780511021614075,0.4104540646076202,0.3709825277328491,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9118750095367432,0.4588144421577453,0.4356080591678619,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8890507221221924,0.4257932603359222,0.2992604672908783,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8381755948066711,0.3555387556552887,0.3389456272125244,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7353312969207764,0.2365584969520568,1.0774518251419067,284.8978576660156,284.95001220703125,300.3668518066406,293.0537109375,298.4144592285156,297.2793273925781,284.8976135253906,1.0,0.570148766040802,0.4948014616966247,0.4948014616966247,1.0,1.0,-3.028486967086792,1.1123194694519043,1.916167497634888,0.4296892881393432,0.8925371766090393,0.8925371766090393,0.0,148.00538635253906,124.0,55828.66015625,0.0,2345.16455078125,1.0,279.1590576171875,283.1011962890625,296.08026123046875,299.7015380859375,293.1499938964844,293.1499938964844,279.45001220703125,31075.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031344056129456,1.0,0.0,0.0,3.386194229125977,3.3862149715423584,7.650979227946664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.5576171875,0.0,1786.1920166015625,1895.4371337890625,0.0,3432.783935546875,1.0,1.0,0.0,3.0,1.0,0.0
18182700,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8877657055854797,0.4111137092113495,0.3711442053318023,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9239174127578736,0.4603415727615356,0.436653733253479,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8987717628479004,0.4261584281921386,0.2992171347141266,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8468987941741943,0.3562216758728027,0.3392415940761566,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7424548268318176,0.2366737723350525,1.0765373706817627,285.0124206542969,284.95001220703125,300.4045104980469,293.0586853027344,298.42681884765625,297.2790832519531,285.0190734863281,1.0,0.5669935941696167,0.4940980672836303,0.4940980672836303,1.0,1.0,-3.029139280319214,1.1112148761749268,1.917924404144287,0.4284496307373047,0.9681869149208068,0.9681869149208068,0.0,142.59970092773438,124.0,54911.98046875,0.0,2318.431640625,1.0,279.3955993652344,283.2352905273437,296.0310974121094,299.4997253417969,293.1499938964844,293.1499938964844,279.45001220703125,28530.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975605964660645,1.0,0.0,0.0,3.4038803577423096,3.403900623321533,7.731110258646368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.12939453125,0.0,1785.116455078125,1895.4371337890625,0.0,3380.8349609375,1.0,1.0,0.0,3.0,1.0,0.0
18182760,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8998575210571289,0.4121615886688232,0.3717263638973236,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9387367367744446,0.4621885418891907,0.4380338490009308,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9111427068710328,0.4268780946731567,0.2994455695152282,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.857793390750885,0.3571662902832031,0.3397956490516662,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7514098286628723,0.236984521150589,1.0764431953430176,285.0512390136719,284.95001220703125,300.4420471191406,293.0638122558594,298.44171142578125,297.28277587890625,285.0526428222656,1.0,0.5638784170150757,0.4934101998806,0.4934101998806,1.0,1.0,-3.032321214675904,1.1111725568771362,1.921148657798767,0.4276906847953796,1.0,1.0,0.0,136.69973754882812,112.0,54833.30859375,0.0,2293.70166015625,1.0,279.44073486328125,283.2709045410156,296.0371398925781,299.53387451171875,293.1499938964844,293.1499938964844,279.1499938964844,26366.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946795463562012,1.0,0.0,0.0,3.418840408325196,3.41886043548584,7.799216064086067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.9306640625,0.0,1784.0670166015625,1895.4371337890625,0.0,3353.94140625,1.0,1.0,0.0,3.0,1.0,0.0
18182820,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.928812563419342,0.413072794675827,0.3724604547023773,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.969123363494873,0.4650605618953705,0.440538614988327,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9410847425460817,0.4274133145809173,0.2996983528137207,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8828263282775879,0.358414888381958,0.3407253623008728,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7721513509750366,0.2371942549943924,1.0758864879608154,284.90460205078125,284.95001220703125,300.5167541503906,293.0746765136719,298.4644470214844,297.2797241210937,284.9039001464844,1.0,0.5575109720230103,0.4920344054698944,0.4920344054698944,1.0,1.0,-3.036975145339966,1.1103534698486328,1.9266217947006223,0.4260241985321045,0.9239874482154846,0.9239874482154846,0.0,125.16447448730467,100.0,55982.7578125,0.0,2242.373779296875,1.0,279.16015625,283.0987854003906,296.1002502441406,299.73028564453125,293.1499938964844,293.1499938964844,278.8500061035156,29206.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030513763427734,1.0,0.0,0.0,3.3991892337799072,3.39920973777771,7.709815577072732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2568359375,0.0,1785.4190673828125,1895.4371337890625,0.0,3432.010986328125,1.0,1.0,0.0,3.0,1.0,0.0
18182880,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.928812563419342,0.413072794675827,0.3724604547023773,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.969123363494873,0.4650605618953705,0.440538614988327,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9410847425460817,0.4274133145809173,0.2996983528137207,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8828263282775879,0.358414888381958,0.3407253623008728,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7721513509750366,0.2371942549943924,1.0758864879608154,284.90460205078125,284.95001220703125,300.5167541503906,293.0746765136719,298.4644470214844,297.2797241210937,284.9039001464844,1.0,0.5575109720230103,0.4920344054698944,0.4920344054698944,1.0,1.0,-3.036975145339966,1.1103534698486328,1.9266217947006223,0.4260241985321045,0.9239874482154846,0.9239874482154846,0.0,125.16447448730467,100.0,55982.7578125,0.0,2242.373779296875,1.0,279.16015625,283.0987854003906,296.1002502441406,299.73028564453125,293.1499938964844,293.1499938964844,278.8500061035156,29206.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030513763427734,1.0,0.0,0.0,3.3991892337799072,3.39920973777771,7.709815577072732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.2568359375,0.0,1785.4190673828125,1895.4371337890625,0.0,3432.010986328125,1.0,1.0,0.0,3.0,1.0,0.0
18182940,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.960923671722412,0.4131823182106018,0.3722028732299804,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9960792660713196,0.4672806859016418,0.4422493577003479,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.9716722369194032,0.4272089302539825,0.2992891669273376,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9117029905319214,0.359086811542511,0.3409890532493591,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7959854602813721,0.2369513064622879,1.0730406045913696,284.8301086425781,284.95001220703125,300.5909118652344,293.0863342285156,298.4821472167969,297.2696838378906,284.8353271484375,1.0,0.5505828261375427,0.4906586110591888,0.4906586110591888,1.0,1.0,-3.0351295471191406,1.106864094734192,1.9282654523849487,0.4230732917785644,0.7918552160263062,0.7918552160263062,0.0,114.21990966796876,118.0,56270.09765625,0.0,2182.4150390625,1.0,278.8607788085937,283.0090026855469,296.10693359375,299.7786865234375,293.1499938964844,293.1499938964844,279.1499938964844,39957.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099791049957277,1.0,0.0,0.0,3.236726999282837,3.236747980117798,6.990455290178943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.8935546875,0.0,1671.848876953125,1895.4371337890625,0.0,3496.409912109375,0.9758245944976808,1.0,0.0,3.0,1.0,0.0
