time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.960923671722412,0.4131823182106018,0.3722028732299804,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9960792660713196,0.4672806859016418,0.4422493577003479,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.9716722369194032,0.4272089302539825,0.2992891669273376,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9117029905319214,0.359086811542511,0.3409890532493591,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.7959854602813721,0.2369513064622879,1.0730406045913696,284.8301086425781,284.95001220703125,300.5909118652344,293.0863342285156,298.4821472167969,297.2696838378906,284.8353271484375,1.0,0.5505828261375427,0.4906586110591888,0.4906586110591888,1.0,1.0,-3.0351295471191406,1.106864094734192,1.9282654523849487,0.4230732917785644,0.7918552160263062,0.7918552160263062,0.0,114.21990966796876,118.0,56270.09765625,0.0,2182.4150390625,1.0,278.8607788085937,283.0090026855469,296.10693359375,299.7786865234375,293.1499938964844,293.1499938964844,279.1499938964844,39957.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099791049957277,1.0,0.0,0.0,3.236726999282837,3.236747980117798,6.990455290178943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.8935546875,0.0,1671.848876953125,1895.4371337890625,0.0,3496.409912109375,0.9758245944976808,1.0,0.0,3.0,1.0,0.0
18183060,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9617227911949158,0.4147624671459198,0.3733063638210296,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9975356459617616,0.4706684350967407,0.445156455039978,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9720264673233032,0.4282609820365906,0.2997974753379822,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9127663373947144,0.3606524467468261,0.3422419428825378,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7960493564605713,0.237309381365776,1.0738921165466309,284.9496154785156,284.95001220703125,300.66436767578125,293.0989685058594,298.5089111328125,297.2735900878906,284.9508972167969,1.0,0.5526486039161682,0.4893232882022857,0.4893232882022857,1.0,1.0,-3.0430822372436523,1.1074576377868652,1.935624599456787,0.4217662215232849,0.8521375060081482,0.8521375060081482,0.0,114.5901870727539,136.0,55759.21484375,0.0,2198.481689453125,1.0,279.13873291015625,283.1365051269531,296.0654602050781,299.6161804199219,293.1499938964844,293.1499938964844,279.45001220703125,34258.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991990089416504,1.0,0.0,0.0,3.331271886825561,3.331292629241944,7.404802886412654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.8505859375,0.0,1742.3330078125,1895.4371337890625,0.0,3396.11669921875,0.9923647046089172,1.0,0.0,3.0,1.0,0.0
18183120,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9617227911949158,0.4147624671459198,0.3733063638210296,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9975356459617616,0.4706684350967407,0.445156455039978,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9720264673233032,0.4282609820365906,0.2997974753379822,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9127663373947144,0.3606524467468261,0.3422419428825378,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7960493564605713,0.237309381365776,1.0738921165466309,284.9496154785156,284.95001220703125,300.66436767578125,293.0989685058594,298.5089111328125,297.2735900878906,284.9508972167969,1.0,0.5526486039161682,0.4893232882022857,0.4893232882022857,1.0,1.0,-3.0430822372436523,1.1074576377868652,1.935624599456787,0.4217662215232849,0.8521375060081482,0.8521375060081482,0.0,114.5901870727539,136.0,55759.21484375,0.0,2198.481689453125,1.0,279.13873291015625,283.1365051269531,296.0654602050781,299.6161804199219,293.1499938964844,293.1499938964844,279.45001220703125,34258.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991990089416504,1.0,0.0,0.0,3.331271886825561,3.331292629241944,7.404802886412654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.8505859375,0.0,1742.3330078125,1895.4371337890625,0.0,3396.11669921875,0.9923647046089172,1.0,0.0,3.0,1.0,0.0
18183180,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9454433917999268,0.4165293872356415,0.3749819695949554,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9860851764678956,0.4740420877933502,0.4484283030033111,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9562433958053588,0.4296434223651886,0.3008249998092651,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8977681994438171,0.3623797297477722,0.3439928293228149,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7828988432884216,0.2378993332386016,1.0772523880004885,285.08526611328125,284.95001220703125,300.7284240722656,293.1109313964844,298.5347595214844,297.2806701660156,285.0871276855469,1.0,0.5585707426071167,0.4881481826305389,0.4881481826305389,1.0,1.0,-3.056396722793579,1.1105196475982666,1.9458770751953125,0.4218401610851288,0.9896997213363647,0.9896997213363647,0.0,121.01636505126952,136.0,55088.2265625,0.0,2255.8125,1.0,279.433349609375,283.2858581542969,296.07537841796875,299.5609130859375,293.1499938964844,293.1499938964844,279.45001220703125,27287.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911895155906677,1.0,0.0,0.0,3.4138033390045166,3.41382360458374,7.776251322866301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.533203125,0.0,1786.392333984375,1895.4371337890625,0.0,3321.330322265625,1.0,1.0,0.0,3.0,1.0,0.0
18183240,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9425192475318908,0.416770726442337,0.3752511441707611,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9839074015617372,0.4745120108127594,0.4489178657531738,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9533785581588744,0.4298426210880279,0.3009994328022003,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.8952685594558716,0.3626245856285095,0.3442696332931518,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.7806693911552429,0.2379891574382782,1.0778619050979614,285.09014892578125,284.95001220703125,300.7370910644531,293.1126403808594,298.5382995605469,297.2816772460937,285.0917053222656,1.0,0.5595927834510803,0.4879879653453827,0.4879879653453827,1.0,1.0,-3.058583974838257,1.1110851764678955,1.947498679161072,0.4219217598438263,1.0,1.0,0.0,122.18402862548828,154.0,55107.2734375,0.0,2265.859130859375,1.0,279.4387512207031,283.2899169921875,296.0841979980469,299.5800476074219,293.1499938964844,293.1499938964844,279.1499938964844,26771.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911284804344177,1.0,0.0,0.0,3.4168851375579834,3.416905164718628,7.790297331666807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8447265625,0.0,1785.4578857421875,1895.4371337890625,0.0,3320.759521484375,1.0,1.0,0.0,3.0,1.0,0.0
18183300,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9284114837646484,0.4173547327518463,0.3762334287166595,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.972882866859436,0.4761646091938019,0.4508745372295379,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9394064545631408,0.4303422272205353,0.3016581535339355,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8835331797599792,0.3634047508239746,0.3453673720359802,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7703084945678711,0.2382016628980636,1.0802979469299316,284.9841613769531,284.95001220703125,300.7731628417969,293.11993408203125,298.5506286621094,297.28228759765625,284.9774475097656,1.0,0.5642125010490417,0.4873202741146087,0.4873202741146087,1.0,1.0,-3.0671610832214355,1.1132116317749023,1.9539494514465328,0.4222066104412079,0.9632154107093812,0.9632154107093812,0.0,127.84259033203124,154.0,56229.98828125,0.0,2311.0361328125,1.0,279.20318603515625,283.1567077636719,296.15386962890625,299.8213806152344,293.1499938964844,293.1499938964844,279.1499938964844,27065.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978174924850464,1.0,0.0,0.0,3.4140114784240723,3.414031744003296,7.777200039527088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.4794921875,0.0,1784.4205322265625,1895.4371337890625,0.0,3383.23193359375,1.0,1.0,0.0,3.0,1.0,0.0
18183360,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9118553400039672,0.4174489378929138,0.3767381608486175,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9584600329399108,0.4774390757083893,0.4524741768836975,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.922482430934906,0.4304226040840149,0.3020248711109161,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8699588179588318,0.3638668060302734,0.3461872339248657,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7584759593009949,0.2381754219532013,1.0818825960159302,284.9505920410156,284.95001220703125,300.8089904785156,293.12750244140625,298.5595703125,297.2782897949219,284.9502868652344,1.0,0.5691747069358826,0.4865370690822601,0.4865370690822601,1.0,1.0,-3.0730276107788086,1.1140059232711792,1.9590216875076287,0.4217798113822937,0.9447830319404602,0.9447830319404602,0.0,134.78233337402344,172.0,56426.19921875,0.0,2358.17041015625,1.0,279.1591186523437,283.1220092773437,296.16241455078125,299.8150939941406,293.1499938964844,293.1499938964844,278.8500061035156,28394.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016374349594116,1.0,0.0,0.0,3.4048218727111816,3.4048421382904053,7.735387725915643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.390625,0.0,1785.05419921875,1895.4371337890625,0.0,3418.843017578125,1.0,1.0,0.0,3.0,1.0,0.0
18183420,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8816921710968018,0.4169721901416778,0.3770724236965179,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.925887942314148,0.4794300496578216,0.455113410949707,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8908661603927612,0.429962158203125,0.3022884428501129,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8435736298561096,0.3642781674861908,0.3473382592201233,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.7356133460998535,0.237685278058052,1.0832407474517822,284.8352355957031,284.95001220703125,300.8800048828125,293.1437072753906,298.5735778808594,297.26519775390625,284.83892822265625,1.0,0.5796046257019043,0.4849706590175628,0.4849706590175628,1.0,1.0,-3.079941511154175,1.11358904838562,1.966352462768555,0.4199292659759521,0.8103537559509277,0.8103537559509277,0.0,150.81503295898438,190.0,57216.5859375,0.0,2455.22216796875,1.0,278.8599853515625,282.9860534667969,296.1757507324219,299.9029541015625,293.1499938964844,293.1499938964844,279.1499938964844,38030.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106089472770692,1.0,0.0,0.0,3.309138298034668,3.309159517288208,7.306732072720479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.7607421875,0.0,1749.6390380859375,1895.4371337890625,0.0,3502.25439453125,0.9905471801757812,1.0,0.0,3.0,1.0,0.0
18183480,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8816921710968018,0.4169721901416778,0.3770724236965179,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.925887942314148,0.4794300496578216,0.455113410949707,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8908661603927612,0.429962158203125,0.3022884428501129,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.8435736298561096,0.3642781674861908,0.3473382592201233,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.7356133460998535,0.237685278058052,1.0832407474517822,284.8352355957031,284.95001220703125,300.8800048828125,293.1437072753906,298.5735778808594,297.26519775390625,284.83892822265625,1.0,0.5796046257019043,0.4849706590175628,0.4849706590175628,1.0,1.0,-3.079941511154175,1.11358904838562,1.966352462768555,0.4199292659759521,0.8103537559509277,0.8103537559509277,0.0,150.81503295898438,190.0,57216.5859375,0.0,2455.22216796875,1.0,278.8599853515625,282.9860534667969,296.1757507324219,299.9029541015625,293.1499938964844,293.1499938964844,279.1499938964844,38030.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106089472770692,1.0,0.0,0.0,3.309138298034668,3.309159517288208,7.306732072720479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.7607421875,0.0,1749.6390380859375,1895.4371337890625,0.0,3502.25439453125,0.9905471801757812,1.0,0.0,3.0,1.0,0.0
18183540,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8580562472343445,0.417770117521286,0.3780315816402435,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8999150991439819,0.482421338558197,0.4582529664039612,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8665813207626343,0.4305764734745025,0.3029397428035736,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8229043483734131,0.3654233515262604,0.3488140702247619,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7171438336372375,0.237634852528572,1.0852755308151243,284.97479248046875,284.95001220703125,300.95001220703125,293.16131591796875,298.5950927734375,297.2643737792969,284.97674560546875,1.0,0.5906142592430115,0.4834042489528656,0.4834042489528656,1.0,1.0,-3.089862823486328,1.114371418952942,1.9754914045333865,0.4184056520462036,0.8915445804595947,0.8915445804595947,0.0,167.38214111328125,208.0,56566.1796875,0.0,2561.303466796875,1.0,279.1394348144531,283.1365051269531,296.1341552734375,299.7369384765625,293.1499938964844,293.1499938964844,279.45001220703125,32001.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013118743896484,1.0,0.0,0.0,3.379239320755005,3.3792600631713867,7.619582902407274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.78759765625,0.0,1785.853515625,1895.4371337890625,0.0,3415.810302734375,1.0,1.0,0.0,3.0,1.0,0.0
18183600,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8580562472343445,0.417770117521286,0.3780315816402435,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8999150991439819,0.482421338558197,0.4582529664039612,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8665813207626343,0.4305764734745025,0.3029397428035736,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.8229043483734131,0.3654233515262604,0.3488140702247619,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7171438336372375,0.237634852528572,1.0852755308151243,284.97479248046875,284.95001220703125,300.95001220703125,293.16131591796875,298.5950927734375,297.2643737792969,284.97674560546875,1.0,0.5906142592430115,0.4834042489528656,0.4834042489528656,1.0,1.0,-3.089862823486328,1.114371418952942,1.9754914045333865,0.4184056520462036,0.8915445804595947,0.8915445804595947,0.0,167.38214111328125,208.0,56566.1796875,0.0,2561.303466796875,1.0,279.1394348144531,283.1365051269531,296.1341552734375,299.7369384765625,293.1499938964844,293.1499938964844,279.45001220703125,32001.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013118743896484,1.0,0.0,0.0,3.379239320755005,3.3792600631713867,7.619582902407274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.78759765625,0.0,1785.853515625,1895.4371337890625,0.0,3415.810302734375,1.0,1.0,0.0,3.0,1.0,0.0
18183660,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8401829600334167,0.4194984138011932,0.3799569308757782,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.8810332417488098,0.486229658126831,0.4622543454170227,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.8480308055877686,0.4320946633815765,0.3042953312397003,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8060341477394104,0.3672532141208648,0.3509944975376129,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7010162472724915,0.2381002306938171,1.0897228717803955,285.1510009765625,284.95001220703125,301.0203552246094,293.18084716796875,298.6227111816406,297.2723083496094,285.153564453125,1.0,0.6023281812667847,0.4819218516349792,0.4819218516349792,1.0,1.0,-3.106579065322876,1.1180166006088257,1.9885623455047607,0.4182534217834472,1.0,1.0,0.0,183.9757537841797,196.0,55666.8359375,0.0,2681.533447265625,1.0,279.44000244140625,283.32635498046875,296.14959716796875,299.6819152832031,293.1499938964844,293.1499938964844,279.1499938964844,26334.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926818370819092,1.0,0.0,0.0,3.419057607650757,3.4190776348114014,7.800206844876811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.037109375,0.0,1784.0509033203125,1895.4371337890625,0.0,3335.278564453125,1.0,1.0,0.0,3.0,1.0,0.0
18183720,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8401829600334167,0.4194984138011932,0.3799569308757782,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.8810332417488098,0.486229658126831,0.4622543454170227,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.8480308055877686,0.4320946633815765,0.3042953312397003,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8060341477394104,0.3672532141208648,0.3509944975376129,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7010162472724915,0.2381002306938171,1.0897228717803955,285.1510009765625,284.95001220703125,301.0203552246094,293.18084716796875,298.6227111816406,297.2723083496094,285.153564453125,1.0,0.6023281812667847,0.4819218516349792,0.4819218516349792,1.0,1.0,-3.106579065322876,1.1180166006088257,1.9885623455047607,0.4182534217834472,1.0,1.0,0.0,183.9757537841797,196.0,55666.8359375,0.0,2681.533447265625,1.0,279.44000244140625,283.32635498046875,296.14959716796875,299.6819152832031,293.1499938964844,293.1499938964844,279.1499938964844,26334.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926818370819092,1.0,0.0,0.0,3.419057607650757,3.4190776348114014,7.800206844876811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.037109375,0.0,1784.0509033203125,1895.4371337890625,0.0,3335.278564453125,1.0,1.0,0.0,3.0,1.0,0.0
18183780,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8364375233650208,0.4199617207050323,0.3809950947761535,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8780757784843445,0.4891695380210876,0.4655337929725647,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8441841006278992,0.4327050745487213,0.3051223456859588,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8025904893875122,0.3684404194355011,0.3525547981262207,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6972746849060059,0.2381861507892608,1.0917577743530271,285.0042724609375,284.95001220703125,301.09228515625,293.2025756835937,298.6438293457031,297.2700500488281,285.00341796875,1.0,0.6055549383163452,0.4804394543170929,0.4804394543170929,1.0,1.0,-3.1171045303344727,1.1191049814224243,1.9979995489120483,0.4172263443470001,1.0,1.0,0.0,188.58889770507807,184.0,57057.38671875,0.0,2726.83544921875,1.0,279.1588134765625,283.1501770019531,296.234375,299.9247436523437,293.1499938964844,293.1499938964844,278.8500061035156,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024329781532288,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9921875,0.0,1784.0576171875,1895.4371337890625,0.0,3426.252685546875,1.0,1.0,0.0,3.0,1.0,0.0
18183840,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8364375233650208,0.4199617207050323,0.3809950947761535,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8780757784843445,0.4891695380210876,0.4655337929725647,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8441841006278992,0.4327050745487213,0.3051223456859588,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8025904893875122,0.3684404194355011,0.3525547981262207,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6972746849060059,0.2381861507892608,1.0917577743530271,285.0042724609375,284.95001220703125,301.09228515625,293.2025756835937,298.6438293457031,297.2700500488281,285.00341796875,1.0,0.6055549383163452,0.4804394543170929,0.4804394543170929,1.0,1.0,-3.1171045303344727,1.1191049814224243,1.9979995489120483,0.4172263443470001,1.0,1.0,0.0,188.58889770507807,184.0,57057.38671875,0.0,2726.83544921875,1.0,279.1588134765625,283.1501770019531,296.234375,299.9247436523437,293.1499938964844,293.1499938964844,278.8500061035156,26347.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024329781532288,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.9921875,0.0,1784.0576171875,1895.4371337890625,0.0,3426.252685546875,1.0,1.0,0.0,3.0,1.0,0.0
18183900,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8367782235145569,0.4196090400218963,0.3808371424674988,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8792852163314819,0.49019855260849,0.46662238240242,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.84462571144104,0.4325299263000488,0.3051007986068725,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8033078908920288,0.3686695098876953,0.352870225906372,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6975541114807129,0.237971693277359,1.0911167860031128,284.8795166015625,284.95001220703125,301.12872314453125,293.2142028808594,298.6513671875,297.264404296875,284.8728332519531,1.0,0.6052841544151306,0.4796982705593109,0.4796982705593109,1.0,1.0,-3.117811679840088,1.117812991142273,1.9999985694885247,0.4158475697040558,0.9261534214019777,0.9261534214019777,0.0,188.1928100585937,184.0,58112.953125,0.0,2726.137939453125,1.0,278.9075012207031,283.0022888183594,296.2679748535156,300.090576171875,293.1499938964844,293.1499938964844,278.8500061035156,28170.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089909195899964,1.0,0.0,0.0,3.406371593475342,3.406391859054565,7.742430625512497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.193359375,0.0,1784.95068359375,1895.4371337890625,0.0,3487.236572265625,1.0,1.0,0.0,3.0,1.0,0.0
18183960,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8379917740821838,0.4190472066402435,0.380322128534317,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8815807700157166,0.4910580217838287,0.4674083888530731,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8460040092468262,0.4321664273738861,0.3048388063907623,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8049932718276978,0.3687449097633362,0.3529233038425445,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6986693739891052,0.2376347631216049,1.089507818222046,284.84869384765625,284.95001220703125,301.1654663085937,293.22625732421875,298.6578063964844,297.2572631835937,284.8486633300781,1.0,0.6040611267089844,0.4789175391197204,0.4789175391197204,1.0,1.0,-3.1159555912017822,1.115412354469299,2.0005433559417725,0.4139158427715301,0.8748590350151062,0.8748590350151062,0.0,186.6381225585937,172.0,58139.66796875,0.0,2714.19482421875,1.0,278.8603820800781,282.9730224609375,296.2583923339844,300.0381164550781,293.1499938964844,293.1499938964844,279.1499938964844,32020.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112648367881776,1.0,0.0,0.0,3.3796019554138184,3.37962293624878,7.621218856002088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.064453125,0.0,1786.547607421875,1895.4371337890625,0.0,3508.338134765625,1.0,1.0,0.0,3.0,1.0,0.0
18184020,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8453225493431091,0.4195236563682556,0.3800257444381714,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8915425539016724,0.4940012097358703,0.469521164894104,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.853662371635437,0.4327333271503448,0.3047342598438263,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.812952995300293,0.3698356747627258,0.3533813953399658,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7051398754119873,0.2375899255275726,1.087047100067139,284.99908447265625,284.95001220703125,301.2395935058594,293.25164794921875,298.67999267578125,297.2569580078125,285.00006103515625,1.0,0.6000445485115051,0.4773561060428619,0.4773561060428619,1.0,1.0,-3.115595579147339,1.1119489669799805,2.0036466121673584,0.4104220271110534,0.970450758934021,0.970450758934021,0.0,179.83035278320312,160.0,57114.2578125,0.0,2677.322509765625,1.0,279.140869140625,283.1414489746094,296.2210693359375,299.86114501953125,293.1499938964844,293.1499938964844,278.8500061035156,27644.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017207622528076,1.0,0.0,0.0,3.41001558303833,3.4100358486175537,7.759005029583932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.310546875,0.0,1784.70166015625,1895.4371337890625,0.0,3419.619140625,1.0,1.0,0.0,3.0,1.0,0.0
18184080,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8453225493431091,0.4195236563682556,0.3800257444381714,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8915425539016724,0.4940012097358703,0.469521164894104,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.853662371635437,0.4327333271503448,0.3047342598438263,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.812952995300293,0.3698356747627258,0.3533813953399658,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7051398754119873,0.2375899255275726,1.087047100067139,284.99908447265625,284.95001220703125,301.2395935058594,293.25164794921875,298.67999267578125,297.2569580078125,285.00006103515625,1.0,0.6000445485115051,0.4773561060428619,0.4773561060428619,1.0,1.0,-3.115595579147339,1.1119489669799805,2.0036466121673584,0.4104220271110534,0.970450758934021,0.970450758934021,0.0,179.83035278320312,160.0,57114.2578125,0.0,2677.322509765625,1.0,279.140869140625,283.1414489746094,296.2210693359375,299.86114501953125,293.1499938964844,293.1499938964844,278.8500061035156,27644.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017207622528076,1.0,0.0,0.0,3.41001558303833,3.4100358486175537,7.759005029583932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.310546875,0.0,1784.70166015625,1895.4371337890625,0.0,3419.619140625,1.0,1.0,0.0,3.0,1.0,0.0
18184140,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8566873073577881,0.4194588959217071,0.379938542842865,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.90595680475235,0.4965844452381134,0.4718215465545654,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8654967546463013,0.4329608678817749,0.3048084080219269,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8241602182388306,0.3707060217857361,0.3540160357952118,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.714853048324585,0.2374709397554397,1.0853060483932495,284.8655700683594,284.95001220703125,301.3144226074219,293.2784729003906,298.7001037597656,297.2533874511719,284.8658142089844,1.0,0.5948631763458252,0.475794643163681,0.475794643163681,1.0,1.0,-3.11702299118042,1.1091599464416504,2.007863044738769,0.4074143171310425,0.8562571406364441,0.8562571406364441,0.0,170.6010284423828,148.0,58132.5546875,0.0,2631.06689453125,1.0,278.85919189453125,282.9851379394531,296.2967834472656,300.0621337890625,293.1499938964844,293.1499938964844,279.1499938964844,33684.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084683656692504,1.0,0.0,0.0,3.3679585456848145,3.3679795265197754,7.568795012957708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.171875,0.0,1787.1162109375,1895.4371337890625,0.0,3482.3837890625,1.0,1.0,0.0,3.0,1.0,0.0
18184200,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8566873073577881,0.4194588959217071,0.379938542842865,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.90595680475235,0.4965844452381134,0.4718215465545654,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8654967546463013,0.4329608678817749,0.3048084080219269,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8241602182388306,0.3707060217857361,0.3540160357952118,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.714853048324585,0.2374709397554397,1.0853060483932495,284.8655700683594,284.95001220703125,301.3144226074219,293.2784729003906,298.7001037597656,297.2533874511719,284.8658142089844,1.0,0.5948631763458252,0.475794643163681,0.475794643163681,1.0,1.0,-3.11702299118042,1.1091599464416504,2.007863044738769,0.4074143171310425,0.8562571406364441,0.8562571406364441,0.0,170.6010284423828,148.0,58132.5546875,0.0,2631.06689453125,1.0,278.85919189453125,282.9851379394531,296.2967834472656,300.0621337890625,293.1499938964844,293.1499938964844,279.1499938964844,33684.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084683656692504,1.0,0.0,0.0,3.3679585456848145,3.3679795265197754,7.568795012957708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.171875,0.0,1787.1162109375,1895.4371337890625,0.0,3482.3837890625,1.0,1.0,0.0,3.0,1.0,0.0
18184260,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8717290163040161,0.4202437996864319,0.3798757493495941,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9259182810783386,0.4998692870140075,0.4741730988025665,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8810826539993286,0.4339082837104797,0.304915577173233,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8382521271705627,0.3721093237400055,0.3546710908412933,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7264572978019714,0.2377216070890426,1.0836074352264404,285.0137634277344,284.95001220703125,301.3896179199219,293.3064880371094,298.7257995605469,297.257080078125,285.01470947265625,1.0,0.5889294743537903,0.4745422601699829,0.4745422601699829,1.0,1.0,-3.1186399459838867,1.1070888042449951,2.011551141738892,0.4048852920532226,0.9612157940864564,0.9612157940864564,0.0,159.9696044921875,136.0,57186.83984375,0.0,2577.685546875,1.0,279.1407775878906,283.15008544921875,296.2762145996094,299.917236328125,293.1499938964844,293.1499938964844,278.8500061035156,28084.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992930054664612,1.0,0.0,0.0,3.406969785690308,3.4069900512695312,7.745150583104987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.830078125,0.0,1784.9102783203125,1895.4371337890625,0.0,3396.9931640625,1.0,1.0,0.0,3.0,1.0,0.0
18184320,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8717290163040161,0.4202437996864319,0.3798757493495941,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9259182810783386,0.4998692870140075,0.4741730988025665,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8810826539993286,0.4339082837104797,0.304915577173233,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8382521271705627,0.3721093237400055,0.3546710908412933,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7264572978019714,0.2377216070890426,1.0836074352264404,285.0137634277344,284.95001220703125,301.3896179199219,293.3064880371094,298.7257995605469,297.257080078125,285.01470947265625,1.0,0.5889294743537903,0.4745422601699829,0.4745422601699829,1.0,1.0,-3.1186399459838867,1.1070888042449951,2.011551141738892,0.4048852920532226,0.9612157940864564,0.9612157940864564,0.0,159.9696044921875,136.0,57186.83984375,0.0,2577.685546875,1.0,279.1407775878906,283.15008544921875,296.2762145996094,299.917236328125,293.1499938964844,293.1499938964844,278.8500061035156,28084.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992930054664612,1.0,0.0,0.0,3.406969785690308,3.4069900512695312,7.745150583104987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.830078125,0.0,1784.9102783203125,1895.4371337890625,0.0,3396.9931640625,1.0,1.0,0.0,3.0,1.0,0.0
18184380,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8895756602287292,0.4202614426612854,0.3798385858535766,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.949111819267273,0.5025110840797424,0.4764983355998993,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8994579315185547,0.4343078434467315,0.3050886392593384,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8549437522888184,0.3731056749820709,0.3553896248340606,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7397473454475403,0.2377891838550567,1.0825095176696775,284.880615234375,284.95001220703125,301.4619140625,293.3343200683594,298.7470092773437,297.25537109375,284.8807373046875,1.0,0.582988977432251,0.4733400046825409,0.4733400046825409,1.0,1.0,-3.121150493621826,1.105469822883606,2.0156807899475098,0.4028132855892181,0.8591380715370178,0.8591380715370178,0.0,149.23146057128906,136.0,58248.19921875,0.0,2525.384033203125,1.0,278.860595703125,282.99371337890625,296.3559875488281,300.1297302246094,293.1499938964844,293.1499938964844,278.8500061035156,33508.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065032601356506,1.0,0.0,0.0,3.3691885471343994,3.3692095279693604,7.574325309178676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.5068359375,0.0,1787.0596923828125,1895.4371337890625,0.0,3464.124755859375,1.0,1.0,0.0,3.0,1.0,0.0
18184440,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8903226852416992,0.4202479422092438,0.3798095881938934,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9500525593757628,0.5026106238365173,0.4765738844871521,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9002289772033691,0.4343127310276031,0.3050791919231415,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8556582927703857,0.3731380403041839,0.3554030954837799,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7403097152709961,0.2377852648496627,1.0824135541915894,284.8807067871094,284.95001220703125,301.4649353027344,293.33551025390625,298.747802734375,297.25518798828125,284.880859375,1.0,0.5827282667160034,0.4732899069786072,0.4732899069786072,1.0,1.0,-3.121096134185791,1.1053390502929688,2.0157570838928223,0.4026964008808136,0.8573397397994995,0.8573397397994995,0.0,148.79835510253906,124.0,58247.19140625,0.0,2522.973876953125,1.0,278.8592224121094,282.9936218261719,296.3558959960937,300.127685546875,293.1499938964844,293.1499938964844,279.1499938964844,33693.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065434336662292,1.0,0.0,0.0,3.3678905963897705,3.3679115772247314,7.568490332232614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.6806640625,0.0,1787.1192626953125,1895.4371337890625,0.0,3464.498046875,1.0,1.0,0.0,3.0,1.0,0.0
18184500,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9005321860313416,0.4204444587230682,0.3795500695705414,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9623430371284484,0.5041442513465881,0.477603405714035,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9110767841339112,0.4346694350242615,0.3050226867198944,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8654517531394958,0.3737595081329345,0.3556276559829712,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7480278611183167,0.2378771156072616,1.081354737281799,284.9945678710937,284.95001220703125,301.5025329589844,293.3503112792969,298.7596435546875,297.2557067871094,285.0003356933594,1.0,0.5794464349746704,0.4726637303829193,0.4726637303829193,1.0,1.0,-3.120946884155273,1.103919506072998,2.0170273780822754,0.4012714028358459,0.9271948337554932,0.9271948337554932,0.0,143.21163940429688,124.0,57371.98046875,0.0,2492.949951171875,1.0,279.0951232910156,283.12603759765625,296.3190612792969,299.937744140625,293.1499938964844,293.1499938964844,279.1499938964844,30640.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007143974304199,1.0,0.0,0.0,3.3892271518707275,3.3892478942871094,7.664691565878456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.39453125,0.0,1786.020263671875,1895.4371337890625,0.0,3410.2431640625,1.0,1.0,0.0,3.0,1.0,0.0
18184560,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.913759469985962,0.4210158586502075,0.379709392786026,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9759647846221924,0.505984365940094,0.4789808392524719,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9254493713378906,0.4353517889976501,0.3052324950695038,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8776167631149292,0.3746289312839508,0.3561142086982727,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7577236294746399,0.238149881362915,1.081103801727295,285.0274658203125,284.95001220703125,301.5400390625,293.365234375,298.77362060546875,297.2594909667969,285.0284118652344,1.0,0.5762350559234619,0.4720193445682525,0.4720193445682525,1.0,1.0,-3.1233255863189697,1.1034626960754397,2.0198628902435303,0.400237113237381,0.9708049297332764,0.9708049297332764,0.0,137.17013549804688,112.0,57328.69921875,0.0,2465.31982421875,1.0,279.140625,283.1570129394531,296.33660888671875,299.9864501953125,293.1499938964844,293.1499938964844,278.8500061035156,27724.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977369070053101,1.0,0.0,0.0,3.409458875656128,3.409479141235352,7.756472086839494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.24609375,0.0,1784.740234375,1895.4371337890625,0.0,3382.47998046875,1.0,1.0,0.0,3.0,1.0,0.0
18184620,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.944033682346344,0.4209628999233246,0.3795975744724273,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.5087910890579224,0.480532556772232,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9559038281440736,0.4358015954494476,0.3054327070713043,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9041642546653748,0.3756997585296631,0.3568925857543945,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7793219089508057,0.2382816821336746,1.080243706703186,284.89044189453125,284.95001220703125,301.6146240234375,293.3954467773437,298.7950439453125,297.25787353515625,284.89013671875,1.0,0.5696296095848083,0.4707306027412414,0.4707306027412414,1.0,1.0,-3.124472379684448,1.1010597944259644,2.023412704467773,0.3979443311691284,0.8725985288619995,0.8725985288619995,0.0,125.7821807861328,115.0,58419.3515625,0.0,2407.37451171875,1.0,278.8591613769531,282.9962158203125,296.4169616699219,300.20037841796875,293.1499938964844,293.1499938964844,279.1499938964844,32485.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051862359046936,1.0,0.0,0.0,3.376354455947876,3.376375436782837,7.606579401908675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.56640625,0.0,1786.7138671875,1895.4371337890625,0.0,3451.877685546875,1.0,1.0,0.0,3.0,1.0,0.0
18184680,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.944033682346344,0.4209628999233246,0.3795975744724273,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.5087910890579224,0.480532556772232,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9559038281440736,0.4358015954494476,0.3054327070713043,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9041642546653748,0.3756997585296631,0.3568925857543945,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7793219089508057,0.2382816821336746,1.080243706703186,284.89044189453125,284.95001220703125,301.6146240234375,293.3954467773437,298.7950439453125,297.25787353515625,284.89013671875,1.0,0.5696296095848083,0.4707306027412414,0.4707306027412414,1.0,1.0,-3.124472379684448,1.1010597944259644,2.023412704467773,0.3979443311691284,0.8725985288619995,0.8725985288619995,0.0,125.7821807861328,115.0,58419.3515625,0.0,2407.37451171875,1.0,278.8591613769531,282.9962158203125,296.4169616699219,300.20037841796875,293.1499938964844,293.1499938964844,279.1499938964844,32485.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051862359046936,1.0,0.0,0.0,3.376354455947876,3.376375436782837,7.606579401908675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.56640625,0.0,1786.7138671875,1895.4371337890625,0.0,3451.877685546875,1.0,1.0,0.0,3.0,1.0,0.0
18184740,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9533652067184448,0.4215259552001953,0.3796718716621399,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.5136669874191284,0.468900978565216,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9651067852973938,0.436752051115036,0.3057987987995147,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9138613343238832,0.3771138489246368,0.3578982949256897,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7864287495613098,0.238607108592987,1.0804767608642578,285.02642822265625,284.95001220703125,301.6884765625,293.4259338378906,298.822998046875,297.2679748535156,285.0269470214844,1.0,0.5662763118743896,0.4694418609142303,0.4694418609142303,1.0,1.0,-3.1132466793060303,1.0937981605529783,2.019448518753052,0.3930420577526092,0.9813921451568604,0.9813921451568604,0.0,122.13268280029295,133.0,57320.04296875,0.0,2366.327392578125,1.0,279.1408386230469,283.1534729003906,296.3963317871094,300.0501708984375,293.1499938964844,293.1499938964844,278.8500061035156,27269.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962297439575195,1.0,0.0,0.0,3.4126014709472656,3.4126217365264893,7.770776733195817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6806640625,0.0,1784.5203857421875,1895.4371337890625,0.0,3368.414794921875,1.0,1.0,0.0,3.0,1.0,0.0
18184800,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9533652067184448,0.4215259552001953,0.3796718716621399,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9990000128746032,0.5136669874191284,0.468900978565216,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9651067852973938,0.436752051115036,0.3057987987995147,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9138613343238832,0.3771138489246368,0.3578982949256897,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7864287495613098,0.238607108592987,1.0804767608642578,285.02642822265625,284.95001220703125,301.6884765625,293.4259338378906,298.822998046875,297.2679748535156,285.0269470214844,1.0,0.5662763118743896,0.4694418609142303,0.4694418609142303,1.0,1.0,-3.1132466793060303,1.0937981605529783,2.019448518753052,0.3930420577526092,0.9813921451568604,0.9813921451568604,0.0,122.13268280029295,133.0,57320.04296875,0.0,2366.327392578125,1.0,279.1408386230469,283.1534729003906,296.3963317871094,300.0501708984375,293.1499938964844,293.1499938964844,278.8500061035156,27269.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962297439575195,1.0,0.0,0.0,3.4126014709472656,3.4126217365264893,7.770776733195817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6806640625,0.0,1784.5203857421875,1895.4371337890625,0.0,3368.414794921875,1.0,1.0,0.0,3.0,1.0,0.0
