time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9471139907836914,0.4212793409824371,0.3798759281635284,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.5180069804191589,0.4776136875152588,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9595893621444702,0.4371279776096344,0.3063293993473053,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9087820053100586,0.37812140583992,0.3591372966766357,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7818768620491028,0.238725870847702,1.082033395767212,284.8967590332031,284.95001220703125,301.7611999511719,293.4563903808594,298.8492736816406,297.2732849121094,284.89764404296875,1.0,0.570488691329956,0.4682949483394623,0.4682949483394623,1.0,1.0,-3.1279330253601074,1.0970792770385742,2.030853748321533,0.3926937580108642,0.8880423903465271,0.8880423903465271,0.0,124.91979217529295,151.0,58582.0234375,0.0,2408.794677734375,1.0,278.859130859375,282.99786376953125,296.4767761230469,300.2648620605469,293.1499938964844,293.1499938964844,279.1499938964844,31514.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033328890800476,1.0,0.0,0.0,3.3831357955932617,3.383156538009644,7.637164571860922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.775390625,0.0,1786.360107421875,1895.4371337890625,0.0,3434.631591796875,1.0,1.0,0.0,3.0,1.0,0.0
18184920,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9471139907836914,0.4212793409824371,0.3798759281635284,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.5180069804191589,0.4776136875152588,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9595893621444702,0.4371279776096344,0.3063293993473053,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9087820053100586,0.37812140583992,0.3591372966766357,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7818768620491028,0.238725870847702,1.082033395767212,284.8967590332031,284.95001220703125,301.7611999511719,293.4563903808594,298.8492736816406,297.2732849121094,284.89764404296875,1.0,0.570488691329956,0.4682949483394623,0.4682949483394623,1.0,1.0,-3.1279330253601074,1.0970792770385742,2.030853748321533,0.3926937580108642,0.8880423903465271,0.8880423903465271,0.0,124.91979217529295,151.0,58582.0234375,0.0,2408.794677734375,1.0,278.859130859375,282.99786376953125,296.4767761230469,300.2648620605469,293.1499938964844,293.1499938964844,279.1499938964844,31514.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033328890800476,1.0,0.0,0.0,3.3831357955932617,3.383156538009644,7.637164571860922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.775390625,0.0,1786.360107421875,1895.4371337890625,0.0,3434.631591796875,1.0,1.0,0.0,3.0,1.0,0.0
18184980,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9251665472984314,0.4218787252902984,0.3803515136241913,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9922486543655396,0.5201023817062378,0.4924412071704864,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9386574625968932,0.4381997585296631,0.3070730566978454,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906335234642029,0.3796191215515136,0.3606336116790771,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7662092447280884,0.239094540476799,1.0845636129379272,285.07177734375,284.95001220703125,301.83258056640625,293.48663330078125,298.8696594238281,297.2695007324219,285.0733337402344,1.0,0.5791531801223755,0.4671480655670166,0.4671480655670166,1.0,1.0,-3.1514859199523926,1.1037702560424805,2.047715663909912,0.3943780958652496,1.0,1.0,0.0,133.98634338378906,169.0,57861.1328125,0.0,2502.812255859375,1.0,279.1409606933594,283.1820373535156,296.46258544921875,300.1439208984375,293.1499938964844,293.1499938964844,278.8500061035156,26318.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954480886459351,1.0,0.0,0.0,3.4191675186157227,3.4191877841949463,7.800708772265352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.9287109375,0.0,1784.042724609375,1895.4371337890625,0.0,3361.117919921875,1.0,1.0,0.0,3.0,1.0,0.0
18185040,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9251665472984314,0.4218787252902984,0.3803515136241913,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9922486543655396,0.5201023817062378,0.4924412071704864,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9386574625968932,0.4381997585296631,0.3070730566978454,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906335234642029,0.3796191215515136,0.3606336116790771,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7662092447280884,0.239094540476799,1.0845636129379272,285.07177734375,284.95001220703125,301.83258056640625,293.48663330078125,298.8696594238281,297.2695007324219,285.0733337402344,1.0,0.5791531801223755,0.4671480655670166,0.4671480655670166,1.0,1.0,-3.1514859199523926,1.1037702560424805,2.047715663909912,0.3943780958652496,1.0,1.0,0.0,133.98634338378906,169.0,57861.1328125,0.0,2502.812255859375,1.0,279.1409606933594,283.1820373535156,296.46258544921875,300.1439208984375,293.1499938964844,293.1499938964844,278.8500061035156,26318.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954480886459351,1.0,0.0,0.0,3.4191675186157227,3.4191877841949463,7.800708772265352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.9287109375,0.0,1784.042724609375,1895.4371337890625,0.0,3361.117919921875,1.0,1.0,0.0,3.0,1.0,0.0
18185100,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9098324179649352,0.4219482243061065,0.3808996975421905,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9805604815483092,0.5210806727409363,0.4936555027961731,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9230457544326782,0.4385852515697479,0.3076738715171814,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8778325319290161,0.3802520930767059,0.3616310358047485,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7553790211677551,0.2391919940710067,1.0866795778274536,284.9657592773437,284.95001220703125,301.86767578125,293.5015563964844,298.8785705566406,297.2665100097656,284.95880126953125,1.0,0.5841289162635803,0.4665746390819549,0.4665746390819549,1.0,1.0,-3.158666610717773,1.105302333831787,2.0533642768859863,0.3943089246749878,0.9788168668746948,0.9788168668746948,0.0,140.81317138671875,169.0,59017.33984375,0.0,2553.02734375,1.0,278.90338134765625,283.049072265625,296.5303955078125,300.3797912597656,293.1499938964844,293.1499938964844,278.8500061035156,26604.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010962843894958,1.0,0.0,0.0,3.417196989059448,3.4172170162200928,7.791719554006704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.771484375,0.0,1784.1885986328125,1895.4371337890625,0.0,3413.80126953125,1.0,1.0,0.0,3.0,1.0,0.0
18185160,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8946226835250854,0.4215062856674194,0.3809705674648285,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.966402232646942,0.5219070315361023,0.4947676956653595,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9066766500473022,0.4385522902011871,0.3079889118671417,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8642492294311523,0.3805612921714782,0.3623461723327636,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7440511584281921,0.2390542924404144,1.087937831878662,284.9302062988281,284.95001220703125,301.9023132324219,293.5163879394531,298.884765625,297.260986328125,284.9298400878906,1.0,0.5892409682273865,0.4657588899135589,0.4657588899135589,1.0,1.0,-3.1628451347351074,1.105128526687622,2.0577166080474854,0.393297791481018,0.9523325562477112,0.9523325562477112,0.0,148.67257690429688,187.0,59199.49609375,0.0,2603.605712890625,1.0,278.8593444824219,283.0132751464844,296.54345703125,300.37371826171875,293.1499938964844,293.1499938964844,278.54998779296875,27967.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039967060089112,1.0,0.0,0.0,3.407777786254883,3.4077980518341064,7.748824373265961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.0849609375,0.0,1784.85546875,1895.4371337890625,0.0,3440.81005859375,1.0,1.0,0.0,3.0,1.0,0.0
18185220,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8663830161094666,0.4199875295162201,0.3804080486297607,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9356771111488342,0.5233654975891113,0.4968520700931549,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8783330917358398,0.4379151165485382,0.3081544935703277,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8393657803535461,0.3806996643543243,0.3632785081863403,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.7230592370033264,0.2383782416582107,1.0886441469192505,284.81964111328125,284.95001220703125,301.9700622558594,293.54541015625,298.8946533203125,297.247802734375,284.8236694335937,1.0,0.5996190905570984,0.4641274213790893,0.4641274213790893,1.0,1.0,-3.166849374771118,1.1029847860336304,2.0638647079467773,0.3903961777687073,0.808343768119812,0.808343768119812,0.0,165.85899353027344,205.0,59916.87109375,0.0,2704.381103515625,1.0,278.5599975585937,282.8831787109375,296.56988525390625,300.4701538085937,293.1499938964844,293.1499938964844,278.8500061035156,38166.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113190770149232,1.0,0.0,0.0,3.3066887855529785,3.3067100048065186,7.295918180716399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2109375,0.0,1747.6605224609375,1895.4371337890625,0.0,3508.841064453125,0.989984929561615,1.0,0.0,3.0,1.0,0.0
18185280,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8663830161094666,0.4199875295162201,0.3804080486297607,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.9356771111488342,0.5233654975891113,0.4968520700931549,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8783330917358398,0.4379151165485382,0.3081544935703277,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8393657803535461,0.3806996643543243,0.3632785081863403,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.7230592370033264,0.2383782416582107,1.0886441469192505,284.81964111328125,284.95001220703125,301.9700622558594,293.54541015625,298.8946533203125,297.247802734375,284.8236694335937,1.0,0.5996190905570984,0.4641274213790893,0.4641274213790893,1.0,1.0,-3.166849374771118,1.1029847860336304,2.0638647079467773,0.3903961777687073,0.808343768119812,0.808343768119812,0.0,165.85899353027344,205.0,59916.87109375,0.0,2704.381103515625,1.0,278.5599975585937,282.8831787109375,296.56988525390625,300.4701538085937,293.1499938964844,293.1499938964844,278.8500061035156,38166.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113190770149232,1.0,0.0,0.0,3.3066887855529785,3.3067100048065186,7.295918180716399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2109375,0.0,1747.6605224609375,1895.4371337890625,0.0,3508.841064453125,0.989984929561615,1.0,0.0,3.0,1.0,0.0
18185340,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8449117541313171,0.4198781847953796,0.3805621564388275,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9102454781532288,0.5261291265487671,0.4997512996196747,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8564885258674622,0.4384235739707947,0.3087458312511444,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8202828764915466,0.3816549479961395,0.3645869195461273,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7051136493682861,0.2381858378648758,1.0901291370391846,284.95703125,284.95001220703125,302.0355834960937,293.5735168457031,298.9119567871094,297.2470703125,284.9590759277344,1.0,0.6103290915489197,0.4624959826469421,0.4624959826469421,1.0,1.0,-3.1745798587799072,1.1022804975509644,2.0722994804382324,0.3879130184650421,0.8779863119125366,0.8779863119125366,0.0,182.9617919921875,208.0,59236.6171875,0.0,2812.562255859375,1.0,278.8393859863281,283.03302001953125,296.5447082519531,300.3175354003906,293.1499938964844,293.1499938964844,279.1499938964844,32919.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017798900604248,1.0,0.0,0.0,3.372822999954224,3.372843742370605,7.59067518174561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.951171875,0.0,1786.1785888671875,1895.4371337890625,0.0,3420.169921875,1.0,1.0,0.0,3.0,1.0,0.0
18185400,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8449117541313171,0.4198781847953796,0.3805621564388275,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9102454781532288,0.5261291265487671,0.4997512996196747,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8564885258674622,0.4384235739707947,0.3087458312511444,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8202828764915466,0.3816549479961395,0.3645869195461273,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7051136493682861,0.2381858378648758,1.0901291370391846,284.95703125,284.95001220703125,302.0355834960937,293.5735168457031,298.9119567871094,297.2470703125,284.9590759277344,1.0,0.6103290915489197,0.4624959826469421,0.4624959826469421,1.0,1.0,-3.1745798587799072,1.1022804975509644,2.0722994804382324,0.3879130184650421,0.8779863119125366,0.8779863119125366,0.0,182.9617919921875,208.0,59236.6171875,0.0,2812.562255859375,1.0,278.8393859863281,283.03302001953125,296.5447082519531,300.3175354003906,293.1499938964844,293.1499938964844,279.1499938964844,32919.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017798900604248,1.0,0.0,0.0,3.372822999954224,3.372843742370605,7.59067518174561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.951171875,0.0,1786.1785888671875,1895.4371337890625,0.0,3420.169921875,1.0,1.0,0.0,3.0,1.0,0.0
18185460,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8349441289901733,0.4207000136375427,0.3814491331577301,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8997325301170349,0.5297694206237793,0.503338634967804,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8464562296867371,0.4398201406002044,0.3098398149013519,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8111386895179749,0.3833062648773193,0.3663525879383087,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6958101391792297,0.2385271787643432,1.0928399562835691,285.12158203125,284.95001220703125,302.0985412597656,293.60040283203125,298.93487548828125,297.2545471191406,285.1236267089844,1.0,0.6172828078269958,0.4611684381961822,0.4611684381961822,1.0,1.0,-3.1866543292999268,1.1039005517959597,2.0827536582946777,0.3868688344955444,1.0,1.0,0.0,193.21815490722656,196.0,58330.51171875,0.0,2893.0576171875,1.0,279.139892578125,283.2129211425781,296.57049560546875,300.27398681640625,293.1499938964844,293.1499938964844,278.8500061035156,26335.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935093879699707,1.0,0.0,0.0,3.419050693511963,3.4190709590911865,7.800175580996438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.4326171875,0.0,1784.0513916015625,1895.4371337890625,0.0,3343.01123046875,1.0,1.0,0.0,3.0,1.0,0.0
18185520,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8349441289901733,0.4207000136375427,0.3814491331577301,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8997325301170349,0.5297694206237793,0.503338634967804,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8464562296867371,0.4398201406002044,0.3098398149013519,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.8111386895179749,0.3833062648773193,0.3663525879383087,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6958101391792297,0.2385271787643432,1.0928399562835691,285.12158203125,284.95001220703125,302.0985412597656,293.60040283203125,298.93487548828125,297.2545471191406,285.1236267089844,1.0,0.6172828078269958,0.4611684381961822,0.4611684381961822,1.0,1.0,-3.1866543292999268,1.1039005517959597,2.0827536582946777,0.3868688344955444,1.0,1.0,0.0,193.21815490722656,196.0,58330.51171875,0.0,2893.0576171875,1.0,279.139892578125,283.2129211425781,296.57049560546875,300.27398681640625,293.1499938964844,293.1499938964844,278.8500061035156,26335.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935093879699707,1.0,0.0,0.0,3.419050693511963,3.4190709590911865,7.800175580996438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.4326171875,0.0,1784.0513916015625,1895.4371337890625,0.0,3343.01123046875,1.0,1.0,0.0,3.0,1.0,0.0
18185580,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8346289992332458,0.4202869832515716,0.3815369606018066,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9010714292526244,0.5324625968933105,0.5062494874000549,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8466022610664368,0.4402897655963897,0.3104536235332489,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8116390109062195,0.3842938244342804,0.3675748705863952,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6956444382667542,0.2385142147541046,1.0936812162399292,284.9732971191406,284.95001220703125,302.15869140625,293.6258850097656,298.9504089355469,297.2530212402344,284.9722900390625,1.0,0.6180475354194641,0.4598409235477447,0.4598409235477447,1.0,1.0,-3.1934947967529297,1.103459119796753,2.0900356769561768,0.3851534128189087,0.9870538115501404,0.9870538115501404,0.0,193.8834686279297,184.0,59671.4609375,0.0,2910.875244140625,1.0,278.8598327636719,283.03741455078125,296.6542358398437,300.51593017578125,293.1499938964844,293.1499938964844,278.54998779296875,26729.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026056528091432,1.0,0.0,0.0,3.41633415222168,3.416354417800904,7.787785989421536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.455078125,0.0,1784.2518310546875,1895.4371337890625,0.0,3427.860595703125,1.0,1.0,0.0,3.0,1.0,0.0
18185640,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8346289992332458,0.4202869832515716,0.3815369606018066,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9010714292526244,0.5324625968933105,0.5062494874000549,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8466022610664368,0.4402897655963897,0.3104536235332489,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8116390109062195,0.3842938244342804,0.3675748705863952,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6956444382667542,0.2385142147541046,1.0936812162399292,284.9732971191406,284.95001220703125,302.15869140625,293.6258850097656,298.9504089355469,297.2530212402344,284.9722900390625,1.0,0.6180475354194641,0.4598409235477447,0.4598409235477447,1.0,1.0,-3.1934947967529297,1.103459119796753,2.0900356769561768,0.3851534128189087,0.9870538115501404,0.9870538115501404,0.0,193.8834686279297,184.0,59671.4609375,0.0,2910.875244140625,1.0,278.8598327636719,283.03741455078125,296.6542358398437,300.51593017578125,293.1499938964844,293.1499938964844,278.54998779296875,26729.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026056528091432,1.0,0.0,0.0,3.41633415222168,3.416354417800904,7.787785989421536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.455078125,0.0,1784.2518310546875,1895.4371337890625,0.0,3427.860595703125,1.0,1.0,0.0,3.0,1.0,0.0
18185700,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.835909366607666,0.4195516109466553,0.380981832742691,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9036158323287964,0.5333638191223145,0.5071766376495361,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.848247230052948,0.4400633573532104,0.3103606104850769,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8134430050849915,0.3844310641288757,0.367757648229599,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6969825625419617,0.2382604032754898,1.0926364660263062,284.850341796875,284.95001220703125,302.1876220703125,293.63800048828125,298.9548645019531,297.248291015625,284.8442687988281,1.0,0.616946280002594,0.459177166223526,0.459177166223526,1.0,1.0,-3.192798852920532,1.1016368865966797,2.0911619663238525,0.3835758864879608,0.8943148851394653,0.8943148851394653,0.0,192.2503204345703,184.0,60669.23046875,0.0,2900.53662109375,1.0,278.6072082519531,282.89263916015625,296.6875305175781,300.6805419921875,293.1499938964844,293.1499938964844,278.54998779296875,29622.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086978435516356,1.0,0.0,0.0,3.3963072299957275,3.3963277339935303,7.696747843510821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.4716796875,0.0,1785.5987548828125,1895.4371337890625,0.0,3484.51513671875,1.0,1.0,0.0,3.0,1.0,0.0
18185760,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8378061652183533,0.4186510145664215,0.3801130652427673,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9070715308189392,0.5341107249259949,0.5078118443489075,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.8505704998970032,0.4396712481975555,0.3100452721118927,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8158804774284363,0.3844299614429474,0.3676960468292236,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.698904275894165,0.2378946542739868,1.0907108783721924,284.8271484375,284.95001220703125,302.2157287597656,293.6496887207031,298.9579772949219,297.2422790527344,284.82763671875,1.0,0.6150885224342346,0.4584860801696777,0.4584860801696777,1.0,1.0,-3.1897528171539307,1.098843693733215,2.090909242630005,0.3815326988697052,0.8397919535636902,0.8397919535636902,0.0,189.7572326660156,172.0,60603.08203125,0.0,2880.658203125,1.0,278.5600891113281,282.8714294433594,296.6775817871094,300.6207275390625,293.1499938964844,293.1499938964844,278.8500061035156,34885.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105435609817504,1.0,0.0,0.0,3.3595223426818848,3.3595433235168457,7.530925358878449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.267578125,0.0,1787.472900390625,1895.4371337890625,0.0,3501.6474609375,1.0,1.0,0.0,3.0,1.0,0.0
18185820,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8461141586303711,0.4184405207633972,0.3791796565055847,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9199293255805968,0.536906361579895,0.5097289681434631,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8598021268844604,0.4401891231536865,0.3098801672458648,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8247472047805786,0.3853992521762848,0.3679928481578827,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7065957188606262,0.2377973198890686,1.0878061056137085,284.9705810546875,284.95001220703125,302.2693176269531,293.67156982421875,298.9716186523437,297.2427673339844,284.9716796875,1.0,0.6102138161659241,0.4571038782596588,0.4571038782596588,1.0,1.0,-3.1875908374786377,1.094781756401062,2.092809200286865,0.3778682053089142,0.9156099557876588,0.9156099557876588,0.0,181.6400604248047,160.0,59564.58984375,0.0,2832.068603515625,1.0,278.8395690917969,283.0341491699219,296.6427917480469,300.44305419921875,293.1499938964844,293.1499938964844,278.54998779296875,30290.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012818336486816,1.0,0.0,0.0,3.39166522026062,3.391685724258423,7.675722599742585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.548828125,0.0,1785.880859375,1895.4371337890625,0.0,3415.5302734375,1.0,1.0,0.0,3.0,1.0,0.0
18185880,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8461141586303711,0.4184405207633972,0.3791796565055847,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.9199293255805968,0.536906361579895,0.5097289681434631,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8598021268844604,0.4401891231536865,0.3098801672458648,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8247472047805786,0.3853992521762848,0.3679928481578827,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7065957188606262,0.2377973198890686,1.0878061056137085,284.9705810546875,284.95001220703125,302.2693176269531,293.67156982421875,298.9716186523437,297.2427673339844,284.9716796875,1.0,0.6102138161659241,0.4571038782596588,0.4571038782596588,1.0,1.0,-3.1875908374786377,1.094781756401062,2.092809200286865,0.3778682053089142,0.9156099557876588,0.9156099557876588,0.0,181.6400604248047,160.0,59564.58984375,0.0,2832.068603515625,1.0,278.8395690917969,283.0341491699219,296.6427917480469,300.44305419921875,293.1499938964844,293.1499938964844,278.54998779296875,30290.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012818336486816,1.0,0.0,0.0,3.39166522026062,3.391685724258423,7.675722599742585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.548828125,0.0,1785.880859375,1895.4371337890625,0.0,3415.5302734375,1.0,1.0,0.0,3.0,1.0,0.0
18185940,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.858005166053772,0.4177329838275909,0.3784342408180237,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9376635551452636,0.5393097400665283,0.5118104815483093,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8728264570236206,0.4403780996799469,0.3098792433738708,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8367372155189514,0.3861493766307831,0.3684630990028381,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7169432044029236,0.2376426309347152,1.0856831073760986,284.87030029296875,284.95001220703125,302.3192443847656,293.6913452148437,298.9820251464844,297.2403869628906,284.8736572265625,1.0,0.6045116782188416,0.4557216763496399,0.4557216763496399,1.0,1.0,-3.187215566635132,1.0913817882537842,2.095833778381348,0.3746597468852997,0.8104795217514038,0.8104795217514038,0.0,171.69342041015625,148.0,60173.69140625,0.0,2777.2177734375,1.0,278.5594787597656,282.91558837890625,296.7060852050781,300.6147155761719,293.1499938964844,293.1499938964844,278.8500061035156,38245.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073556661605836,1.0,0.0,0.0,3.297463893890381,3.297485113143921,7.255266609718092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.4619140625,0.0,1735.9488525390625,1895.4371337890625,0.0,3472.046875,0.9884687662124634,1.0,0.0,3.0,1.0,0.0
18186000,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.858005166053772,0.4177329838275909,0.3784342408180237,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9376635551452636,0.5393097400665283,0.5118104815483093,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8728264570236206,0.4403780996799469,0.3098792433738708,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8367372155189514,0.3861493766307831,0.3684630990028381,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7169432044029236,0.2376426309347152,1.0856831073760986,284.87030029296875,284.95001220703125,302.3192443847656,293.6913452148437,298.9820251464844,297.2403869628906,284.8736572265625,1.0,0.6045116782188416,0.4557216763496399,0.4557216763496399,1.0,1.0,-3.187215566635132,1.0913817882537842,2.095833778381348,0.3746597468852997,0.8104795217514038,0.8104795217514038,0.0,171.69342041015625,148.0,60173.69140625,0.0,2777.2177734375,1.0,278.5594787597656,282.91558837890625,296.7060852050781,300.6147155761719,293.1499938964844,293.1499938964844,278.8500061035156,38245.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073556661605836,1.0,0.0,0.0,3.297463893890381,3.297485113143921,7.255266609718092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.4619140625,0.0,1735.9488525390625,1895.4371337890625,0.0,3472.046875,0.9884687662124634,1.0,0.0,3.0,1.0,0.0
18186060,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8737733364105225,0.4179021120071411,0.3778905868530273,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9589059948921204,0.5424633026123047,0.5140761733055115,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.889789879322052,0.4413075447082519,0.3100120723247528,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8522485494613647,0.3874662816524505,0.3690643012523651,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.729272723197937,0.2378815561532974,1.0839881896972656,284.9848022460937,284.95001220703125,302.3651428222656,293.7087097167969,298.9964599609375,297.2447204589844,284.9862365722656,1.0,0.598315954208374,0.454606294631958,0.454606294631958,1.0,1.0,-3.1881229877471924,1.0890867710113523,2.09903621673584,0.3720819056034088,0.8889189958572388,0.8889189958572388,0.0,160.55133056640625,136.0,59492.1875,0.0,2718.471923828125,1.0,278.8393859863281,283.0456237792969,296.6828308105469,300.47589111328125,293.1499938964844,293.1499938964844,279.1499938964844,32191.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988034725189209,1.0,0.0,0.0,3.377941131591797,3.3779618740081787,7.613729167132988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.1982421875,0.0,1785.957275390625,1895.4371337890625,0.0,3392.42822265625,1.0,1.0,0.0,3.0,1.0,0.0
18186120,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8737733364105225,0.4179021120071411,0.3778905868530273,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9589059948921204,0.5424633026123047,0.5140761733055115,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.889789879322052,0.4413075447082519,0.3100120723247528,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8522485494613647,0.3874662816524505,0.3690643012523651,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.729272723197937,0.2378815561532974,1.0839881896972656,284.9848022460937,284.95001220703125,302.3651428222656,293.7087097167969,298.9964599609375,297.2447204589844,284.9862365722656,1.0,0.598315954208374,0.454606294631958,0.454606294631958,1.0,1.0,-3.1881229877471924,1.0890867710113523,2.09903621673584,0.3720819056034088,0.8889189958572388,0.8889189958572388,0.0,160.55133056640625,136.0,59492.1875,0.0,2718.471923828125,1.0,278.8393859863281,283.0456237792969,296.6828308105469,300.47589111328125,293.1499938964844,293.1499938964844,279.1499938964844,32191.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988034725189209,1.0,0.0,0.0,3.377941131591797,3.3779618740081787,7.613729167132988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.1982421875,0.0,1785.957275390625,1895.4371337890625,0.0,3392.42822265625,1.0,1.0,0.0,3.0,1.0,0.0
18186180,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8953245878219604,0.4188756942749023,0.3780924081802368,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.982788860797882,0.5463476181030273,0.5170316100120544,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9128966331481934,0.4429972171783447,0.3106739521026611,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.8733834028244019,0.3893993198871612,0.3702281713485718,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.7455881237983704,0.2386133819818496,1.0843195915222168,285.14410400390625,284.95001220703125,302.40673828125,293.7234802246094,299.013916015625,297.2553100585937,285.14599609375,1.0,0.5922344326972961,0.4534909129142761,0.4534909129142761,1.0,1.0,-3.1945064067840576,1.088904619216919,2.10560154914856,0.3703943490982055,1.0,1.0,0.0,148.38021850585938,124.0,58478.25,0.0,2665.03662109375,1.0,279.1399230957031,283.2235107421875,296.6960754394531,300.4155578613281,293.1499938964844,293.1499938964844,278.8500061035156,26336.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911260366439819,1.0,0.0,0.0,3.419046401977539,3.419066429138184,7.800155685799837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3251953125,0.0,1784.0517578125,1895.4371337890625,0.0,3320.736572265625,1.0,1.0,0.0,3.0,1.0,0.0
18186240,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.8953245878219604,0.4188756942749023,0.3780924081802368,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.982788860797882,0.5463476181030273,0.5170316100120544,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9128966331481934,0.4429972171783447,0.3106739521026611,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.8733834028244019,0.3893993198871612,0.3702281713485718,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.7455881237983704,0.2386133819818496,1.0843195915222168,285.14410400390625,284.95001220703125,302.40673828125,293.7234802246094,299.013916015625,297.2553100585937,285.14599609375,1.0,0.5922344326972961,0.4534909129142761,0.4534909129142761,1.0,1.0,-3.1945064067840576,1.088904619216919,2.10560154914856,0.3703943490982055,1.0,1.0,0.0,148.38021850585938,124.0,58478.25,0.0,2665.03662109375,1.0,279.1399230957031,283.2235107421875,296.6960754394531,300.4155578613281,293.1499938964844,293.1499938964844,278.8500061035156,26336.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911260366439819,1.0,0.0,0.0,3.419046401977539,3.419066429138184,7.800155685799837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.3251953125,0.0,1784.0517578125,1895.4371337890625,0.0,3320.736572265625,1.0,1.0,0.0,3.0,1.0,0.0
18186300,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9079732298851012,0.4190116226673126,0.3782362639904022,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.994274914264679,0.5480101108551025,0.5185667872428894,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.927507221698761,0.4435876905918121,0.3110599219799042,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8858575820922852,0.3901906013488769,0.3708831965923309,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7553274631500244,0.2389063388109207,1.08489191532135,285.0359802246094,284.95001220703125,302.42584228515625,293.72979736328125,299.0202941894531,297.25799560546875,285.0287170410156,1.0,0.5892606973648071,0.4529331922531128,0.4529331922531128,1.0,1.0,-3.198469638824463,1.0890957117080688,2.109374046325684,0.3697479963302612,1.0,1.0,0.0,142.27783203125,124.0,59606.265625,0.0,2639.677490234375,1.0,278.9032287597656,283.0888977050781,296.7596130371094,300.65093994140625,293.1499938964844,293.1499938964844,278.8500061035156,26347.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971250653266907,1.0,0.0,0.0,3.418966770172119,3.4189870357513428,7.799793024787505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4921875,0.0,1784.0576171875,1895.4371337890625,0.0,3376.770751953125,1.0,1.0,0.0,3.0,1.0,0.0
18186360,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.918179214000702,0.4185804724693298,0.3778994977474212,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.5494057536125183,0.5149722099304199,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.938689947128296,0.4436893463134765,0.3111467361450195,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8955162763595581,0.3906029164791107,0.3712500631809234,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7629201412200928,0.2389389127492904,1.0847244262695312,284.9848022460937,284.95001220703125,302.4437561035156,293.7353820800781,299.02276611328125,297.25665283203125,284.98291015625,1.0,0.5858058929443359,0.4523045718669891,0.4523045718669891,1.0,1.0,-3.19342041015625,1.0856367349624634,2.107783794403076,0.3678728938102722,0.9974987506866456,0.9974987506866456,0.0,137.6099090576172,112.0,59744.09375,0.0,2604.731201171875,1.0,278.8581237792969,283.0388488769531,296.76641845703125,300.6412048339844,293.1499938964844,293.1499938964844,278.54998779296875,26370.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004680514335632,1.0,0.0,0.0,3.4188072681427,3.4188272953033447,7.799064860591898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9468.447265625,0.0,1784.069580078125,1895.4371337890625,0.0,3407.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
18186420,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.933013677597046,0.4167553186416626,0.3762908577919006,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9990000128746032,0.5539730191230774,0.4920594990253448,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9542362689971924,0.4429847598075866,0.3106681704521179,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.909952998161316,0.390684574842453,0.3712969422340393,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7740224599838257,0.238448366522789,1.0821421146392822,284.81011962890625,284.95001220703125,302.4759216308594,293.74420166015625,299.0279846191406,297.2588806152344,284.8097229003906,1.0,0.5769605040550232,0.451047271490097,0.451047271490097,1.0,1.0,-3.1610286235809326,1.0702183246612549,2.0908102989196777,0.3597875535488128,0.8292647004127502,0.8292647004127502,0.0,130.09390258789062,115.0,60270.05859375,0.0,2500.00048828125,1.0,278.5597839355469,282.8550109863281,296.77032470703125,300.70709228515625,293.1499938964844,293.1499938964844,278.8500061035156,35577.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081059098243712,1.0,0.0,0.0,3.353971242904663,3.353992462158203,7.506059205297788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.203125,0.0,1786.720703125,1895.4371337890625,0.0,3479.017333984375,1.0,1.0,0.0,3.0,1.0,0.0
18186480,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.933013677597046,0.4167553186416626,0.3762908577919006,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9990000128746032,0.5539730191230774,0.4920594990253448,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9542362689971924,0.4429847598075866,0.3106681704521179,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.909952998161316,0.390684574842453,0.3712969422340393,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7740224599838257,0.238448366522789,1.0821421146392822,284.81011962890625,284.95001220703125,302.4759216308594,293.74420166015625,299.0279846191406,297.2588806152344,284.8097229003906,1.0,0.5769605040550232,0.451047271490097,0.451047271490097,1.0,1.0,-3.1610286235809326,1.0702183246612549,2.0908102989196777,0.3597875535488128,0.8292647004127502,0.8292647004127502,0.0,130.09390258789062,115.0,60270.05859375,0.0,2500.00048828125,1.0,278.5597839355469,282.8550109863281,296.77032470703125,300.70709228515625,293.1499938964844,293.1499938964844,278.8500061035156,35577.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081059098243712,1.0,0.0,0.0,3.353971242904663,3.353992462158203,7.506059205297788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.203125,0.0,1786.720703125,1895.4371337890625,0.0,3479.017333984375,1.0,1.0,0.0,3.0,1.0,0.0
18186540,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.942787766456604,0.416307657957077,0.375316858291626,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.5615984201431274,0.4776570200920105,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9640817642211914,0.4433535933494568,0.3105331361293793,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9206326007843018,0.3915461003780365,0.3716708421707153,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7814804315567017,0.2384567558765411,1.0805248022079468,284.9397888183594,284.95001220703125,302.5028991699219,293.7496643066406,299.0453491210937,297.28094482421875,284.9405212402344,1.0,0.5719419121742249,0.4497900009155273,0.4497900009155273,1.0,1.0,-3.140854358673096,1.059535026550293,2.0813193321228027,0.3532329201698303,0.8806872367858887,0.8806872367858887,0.0,125.50454711914062,133.0,58962.30859375,0.0,2436.656494140625,1.0,278.8395080566406,283.0108337402344,296.7164306640625,300.4891662597656,293.1499938964844,293.1499938964844,279.1499938964844,32462.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978168368339539,1.0,0.0,0.0,3.3762667179107666,3.3762876987457275,7.606183771713404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9384765625,0.0,1786.3587646484375,1895.4371337890625,0.0,3383.225341796875,1.0,1.0,0.0,3.0,1.0,0.0
18186600,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.942787766456604,0.416307657957077,0.375316858291626,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.5615984201431274,0.4776570200920105,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9640817642211914,0.4433535933494568,0.3105331361293793,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9206326007843018,0.3915461003780365,0.3716708421707153,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7814804315567017,0.2384567558765411,1.0805248022079468,284.9397888183594,284.95001220703125,302.5028991699219,293.7496643066406,299.0453491210937,297.28094482421875,284.9405212402344,1.0,0.5719419121742249,0.4497900009155273,0.4497900009155273,1.0,1.0,-3.140854358673096,1.059535026550293,2.0813193321228027,0.3532329201698303,0.8806872367858887,0.8806872367858887,0.0,125.50454711914062,133.0,58962.30859375,0.0,2436.656494140625,1.0,278.8395080566406,283.0108337402344,296.7164306640625,300.4891662597656,293.1499938964844,293.1499938964844,279.1499938964844,32462.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978168368339539,1.0,0.0,0.0,3.3762667179107666,3.3762876987457275,7.606183771713404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.9384765625,0.0,1786.3587646484375,1895.4371337890625,0.0,3383.225341796875,1.0,1.0,0.0,3.0,1.0,0.0
18186660,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.939994215965271,0.4170437455177307,0.3757814764976501,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9990000128746032,0.5692276954650879,0.4819881021976471,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9620423316955566,0.4448350667953491,0.3114158511161804,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9188520312309264,0.3933003842830658,0.3731665313243866,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.779729425907135,0.2391715049743652,1.0831745862960815,285.1026611328125,284.95001220703125,302.5244140625,293.7515563964844,299.0682067871094,297.3065490722656,285.1049499511719,1.0,0.575073778629303,0.4492425620555877,0.4492425620555877,1.0,1.0,-3.152623653411865,1.062726378440857,2.0898971557617188,0.3532456159591675,1.0,1.0,0.0,127.072021484375,151.0,58026.46875,0.0,2467.611572265625,1.0,279.1398620605469,283.1913757324219,296.718505859375,300.4095458984375,293.1499938964844,293.1499938964844,278.8500061035156,26339.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887500166893005,1.0,0.0,0.0,3.419021844863892,3.419041872024536,7.800044272698869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.2822265625,0.0,1784.0535888671875,1895.4371337890625,0.0,3298.515625,1.0,1.0,0.0,3.0,1.0,0.0
