time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.939994215965271,0.4170437455177307,0.3757814764976501,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9990000128746032,0.5692276954650879,0.4819881021976471,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9620423316955566,0.4448350667953491,0.3114158511161804,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9188520312309264,0.3933003842830658,0.3731665313243866,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.779729425907135,0.2391715049743652,1.0831745862960815,285.1026611328125,284.95001220703125,302.5244140625,293.7515563964844,299.0682067871094,297.3065490722656,285.1049499511719,1.0,0.575073778629303,0.4492425620555877,0.4492425620555877,1.0,1.0,-3.152623653411865,1.062726378440857,2.0898971557617188,0.3532456159591675,1.0,1.0,0.0,127.072021484375,151.0,58026.46875,0.0,2467.611572265625,1.0,279.1398620605469,283.1913757324219,296.718505859375,300.4095458984375,293.1499938964844,293.1499938964844,278.8500061035156,26339.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887500166893005,1.0,0.0,0.0,3.419021844863892,3.419041872024536,7.800044272698869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.2822265625,0.0,1784.0535888671875,1895.4371337890625,0.0,3298.515625,1.0,1.0,0.0,3.0,1.0,0.0
18186780,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.925046980381012,0.4166500568389892,0.3760439753532409,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9990000128746032,0.5727665424346924,0.502686619758606,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9485782384872437,0.4454487860202789,0.3122633099555969,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9059215188026428,0.3944275677204132,0.3747100532054901,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7695440053939819,0.2395268678665161,1.0866447687149048,284.9757080078125,284.95001220703125,302.5401611328125,293.7496337890625,299.07293701171875,297.305419921875,284.97607421875,1.0,0.5836452841758728,0.4486951231956482,0.4486951231956482,1.0,1.0,-3.184858560562134,1.0737426280975342,2.1111159324646,0.3568417131900787,0.9895861148834229,0.9895861148834229,0.0,133.84962463378906,154.0,59608.7890625,0.0,2566.905029296875,1.0,278.8597412109375,283.03125,296.78179931640625,300.6399230957031,293.1499938964844,293.1499938964844,278.54998779296875,26732.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985750675201416,1.0,0.0,0.0,3.416312456130981,3.416332721710205,7.787687081872718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.634765625,0.0,1784.25341796875,1895.4371337890625,0.0,3390.2978515625,1.0,1.0,0.0,3.0,1.0,0.0
18186840,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.925046980381012,0.4166500568389892,0.3760439753532409,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9990000128746032,0.5727665424346924,0.502686619758606,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9485782384872437,0.4454487860202789,0.3122633099555969,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9059215188026428,0.3944275677204132,0.3747100532054901,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7695440053939819,0.2395268678665161,1.0866447687149048,284.9757080078125,284.95001220703125,302.5401611328125,293.7496337890625,299.07293701171875,297.305419921875,284.97607421875,1.0,0.5836452841758728,0.4486951231956482,0.4486951231956482,1.0,1.0,-3.184858560562134,1.0737426280975342,2.1111159324646,0.3568417131900787,0.9895861148834229,0.9895861148834229,0.0,133.84962463378906,154.0,59608.7890625,0.0,2566.905029296875,1.0,278.8597412109375,283.03125,296.78179931640625,300.6399230957031,293.1499938964844,293.1499938964844,278.54998779296875,26732.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985750675201416,1.0,0.0,0.0,3.416312456130981,3.416332721710205,7.787687081872718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.634765625,0.0,1784.25341796875,1895.4371337890625,0.0,3390.2978515625,1.0,1.0,0.0,3.0,1.0,0.0
18186900,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9174468517303468,0.4159583747386932,0.3756861388683319,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9990000128746032,0.5728114247322083,0.513020396232605,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9414491653442384,0.4453009068965912,0.3123551905155182,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8998959064483643,0.3946241736412048,0.3751307725906372,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.764443576335907,0.2394067794084549,1.08712899684906,284.8646850585937,284.95001220703125,302.5458068847656,293.7471618652344,299.0666809082031,297.2933959960937,284.8592834472656,1.0,0.5871275663375854,0.4484213888645172,0.4484213888645172,1.0,1.0,-3.198068141937256,1.0781047344207764,2.1199634075164795,0.3584212064743042,0.9078702330589294,0.9078702330589294,0.0,137.21832275390625,154.0,60762.6953125,0.0,2611.350830078125,1.0,278.6071472167969,282.8934326171875,296.8041381835937,300.8042907714844,293.1499938964844,293.1499938964844,278.54998779296875,29037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055935740470886,1.0,0.0,0.0,3.4003634452819824,3.400383949279785,7.715143510722555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.8564453125,0.0,1785.344482421875,1895.4371337890625,0.0,3455.666259765625,1.0,1.0,0.0,3.0,1.0,0.0
18186960,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9103902578353882,0.415086567401886,0.3750390112400055,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.9990000128746032,0.5722638368606567,0.5227055549621582,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9345613718032836,0.4449580907821655,0.3122302889823913,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8942757248878479,0.3946502804756164,0.3753072023391723,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7596169114112854,0.239123523235321,1.086628556251526,284.8465576171875,284.95001220703125,302.54986572265625,293.7436828613281,299.0556030273437,297.2779541015625,284.847412109375,1.0,0.5902553796768188,0.4476208388805389,0.4476208388805389,1.0,1.0,-3.208399534225464,1.0801770687103271,2.1282224655151367,0.3582164943218231,0.8624787330627441,0.8624787330627441,0.0,140.33621215820312,157.0,60858.30078125,0.0,2649.013916015625,1.0,278.5600280761719,282.8734130859375,296.7818908691406,300.7432861328125,293.1499938964844,293.1499938964844,278.8500061035156,33108.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086276292800904,1.0,0.0,0.0,3.371995449066162,3.372016429901123,7.586951369376038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.556640625,0.0,1786.9276123046875,1895.4371337890625,0.0,3483.86328125,1.0,1.0,0.0,3.0,1.0,0.0
18187020,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9004456996917725,0.414801687002182,0.3745361566543579,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5718399882316589,0.5383528470993042,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.924100697040558,0.4454850256443023,0.3124476671218872,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8858710527420044,0.395595520734787,0.376089870929718,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7522643804550171,0.2390498369932174,1.086348533630371,285.002685546875,284.95001220703125,302.5532531738281,293.7333984375,299.03863525390625,297.2581481933594,285.0038146972656,1.0,0.5957549214363098,0.44601970911026,0.44601970911026,1.0,1.0,-3.2274765968322754,1.0835148096084597,2.143961906433105,0.3572422862052917,0.9633691310882568,0.9633691310882568,0.0,145.59754943847656,160.0,59972.3671875,0.0,2716.437744140625,1.0,278.8408203125,283.044189453125,296.7165222167969,300.5492248535156,293.1499938964844,293.1499938964844,278.54998779296875,27964.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019566178321838,1.0,0.0,0.0,3.40779709815979,3.4078176021575928,7.748913048999384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.0009765625,0.0,1784.8541259765625,1895.4371337890625,0.0,3421.81591796875,1.0,1.0,0.0,3.0,1.0,0.0
18187080,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9004456996917725,0.414801687002182,0.3745361566543579,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5718399882316589,0.5383528470993042,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.924100697040558,0.4454850256443023,0.3124476671218872,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8858710527420044,0.395595520734787,0.376089870929718,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7522643804550171,0.2390498369932174,1.086348533630371,285.002685546875,284.95001220703125,302.5532531738281,293.7333984375,299.03863525390625,297.2581481933594,285.0038146972656,1.0,0.5957549214363098,0.44601970911026,0.44601970911026,1.0,1.0,-3.2274765968322754,1.0835148096084597,2.143961906433105,0.3572422862052917,0.9633691310882568,0.9633691310882568,0.0,145.59754943847656,160.0,59972.3671875,0.0,2716.437744140625,1.0,278.8408203125,283.044189453125,296.7165222167969,300.5492248535156,293.1499938964844,293.1499938964844,278.54998779296875,27964.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019566178321838,1.0,0.0,0.0,3.40779709815979,3.4078176021575928,7.748913048999384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.0009765625,0.0,1784.8541259765625,1895.4371337890625,0.0,3421.81591796875,1.0,1.0,0.0,3.0,1.0,0.0
18187140,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.888886570930481,0.4137803316116333,0.3741919696331024,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9925142526626588,0.5715958476066589,0.5417100787162781,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.911613404750824,0.4454607963562011,0.312827318906784,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.875626802444458,0.3961119055747986,0.3770461082458496,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7435985803604126,0.2387169152498245,1.0866971015930176,284.867431640625,284.95001220703125,302.54998779296875,293.7185974121094,299.0189208984375,297.2392272949219,284.8673095703125,1.0,0.599860668182373,0.4444186091423034,0.4444186091423034,1.0,1.0,-3.233051300048828,1.0816650390625,2.1513864994049072,0.3544155061244964,0.850581169128418,0.850581169128418,0.0,151.75326538085938,163.0,60916.0,0.0,2761.84521484375,1.0,278.5592041015625,282.8870544433594,296.7466735839844,300.70867919921875,293.1499938964844,293.1499938964844,278.8500061035156,34134.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106258153915404,1.0,0.0,0.0,3.3648016452789307,3.364822626113892,7.554613716820313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.6650390625,0.0,1787.2572021484375,1895.4371337890625,0.0,3502.41064453125,1.0,1.0,0.0,3.0,1.0,0.0
18187200,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.888886570930481,0.4137803316116333,0.3741919696331024,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9925142526626588,0.5715958476066589,0.5417100787162781,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.911613404750824,0.4454607963562011,0.312827318906784,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.875626802444458,0.3961119055747986,0.3770461082458496,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7435985803604126,0.2387169152498245,1.0866971015930176,284.867431640625,284.95001220703125,302.54998779296875,293.7185974121094,299.0189208984375,297.2392272949219,284.8673095703125,1.0,0.599860668182373,0.4444186091423034,0.4444186091423034,1.0,1.0,-3.233051300048828,1.0816650390625,2.1513864994049072,0.3544155061244964,0.850581169128418,0.850581169128418,0.0,151.75326538085938,163.0,60916.0,0.0,2761.84521484375,1.0,278.5592041015625,282.8870544433594,296.7466735839844,300.70867919921875,293.1499938964844,293.1499938964844,278.8500061035156,34134.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106258153915404,1.0,0.0,0.0,3.3648016452789307,3.364822626113892,7.554613716820313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.6650390625,0.0,1787.2572021484375,1895.4371337890625,0.0,3502.41064453125,1.0,1.0,0.0,3.0,1.0,0.0
18187260,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8746281266212463,0.4114413857460022,0.3724348247051239,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9807891249656676,0.5713214874267578,0.5416114926338196,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8971629738807678,0.4439156055450439,0.3120640814304352,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8626629114151001,0.3948548138141632,0.3763843476772308,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7321547269821167,0.2363144606351852,1.0789732933044434,284.9861755371094,284.95001220703125,302.5427551269531,293.7015991210937,298.99383544921875,297.2149963378906,284.98590087890625,1.0,0.6019182801246643,0.4430569112300873,0.4430569112300873,1.0,1.0,-3.219926357269287,1.0733245611190796,2.146601915359497,0.3490666151046753,0.9288535118103028,0.9288535118103028,0.0,158.64915466308594,166.0,59598.8828125,0.0,2772.851806640625,1.0,278.8406982421875,283.03204345703125,296.6794738769531,300.4989318847656,293.1499938964844,293.1499938964844,278.54998779296875,29430.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032612442970276,1.0,0.0,0.0,3.3976399898529053,3.397660493850708,7.702789162067347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0517578125,0.0,1785.5162353515625,1895.4371337890625,0.0,3433.964599609375,1.0,1.0,0.0,3.0,1.0,0.0
18187320,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8746281266212463,0.4114413857460022,0.3724348247051239,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9807891249656676,0.5713214874267578,0.5416114926338196,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8971629738807678,0.4439156055450439,0.3120640814304352,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8626629114151001,0.3948548138141632,0.3763843476772308,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7321547269821167,0.2363144606351852,1.0789732933044434,284.9861755371094,284.95001220703125,302.5427551269531,293.7015991210937,298.99383544921875,297.2149963378906,284.98590087890625,1.0,0.6019182801246643,0.4430569112300873,0.4430569112300873,1.0,1.0,-3.219926357269287,1.0733245611190796,2.146601915359497,0.3490666151046753,0.9288535118103028,0.9288535118103028,0.0,158.64915466308594,166.0,59598.8828125,0.0,2772.851806640625,1.0,278.8406982421875,283.03204345703125,296.6794738769531,300.4989318847656,293.1499938964844,293.1499938964844,278.54998779296875,29430.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032612442970276,1.0,0.0,0.0,3.3976399898529053,3.397660493850708,7.702789162067347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.0517578125,0.0,1785.5162353515625,1895.4371337890625,0.0,3433.964599609375,1.0,1.0,0.0,3.0,1.0,0.0
18187380,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8652112483978271,0.4093655347824096,0.3709050416946411,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9727184176445008,0.5717438459396362,0.54226154088974,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.887963593006134,0.4427547454833984,0.3114756941795349,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8543441295623779,0.3940514624118805,0.3758695125579834,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7243210673332214,0.2345373034477234,1.0717604160308838,284.860107421875,284.95001220703125,302.53436279296875,293.6848449707031,298.9740295410156,297.19903564453125,284.863037109375,1.0,0.6031383872032166,0.4416952133178711,0.4416952133178711,1.0,1.0,-3.208869218826294,1.065796971321106,2.143072366714477,0.3439350724220276,0.8079546093940735,0.8079546093940735,0.0,163.44009399414062,169.0,59949.73046875,0.0,2776.53369140625,1.0,278.5594482421875,282.8952941894531,296.7019958496094,300.61334228515625,293.1499938964844,293.1499938964844,278.8500061035156,38313.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909821391105652,1.0,0.0,0.0,3.3002073764801025,3.3002285957336426,7.267344699357636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.27734375,0.0,1740.323974609375,1895.4371337890625,0.0,3494.94580078125,0.9888803958892822,1.0,0.0,3.0,1.0,0.0
18187440,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8652112483978271,0.4093655347824096,0.3709050416946411,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9727184176445008,0.5717438459396362,0.54226154088974,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.887963593006134,0.4427547454833984,0.3114756941795349,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8543441295623779,0.3940514624118805,0.3758695125579834,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7243210673332214,0.2345373034477234,1.0717604160308838,284.860107421875,284.95001220703125,302.53436279296875,293.6848449707031,298.9740295410156,297.19903564453125,284.863037109375,1.0,0.6031383872032166,0.4416952133178711,0.4416952133178711,1.0,1.0,-3.208869218826294,1.065796971321106,2.143072366714477,0.3439350724220276,0.8079546093940735,0.8079546093940735,0.0,163.44009399414062,169.0,59949.73046875,0.0,2776.53369140625,1.0,278.5594482421875,282.8952941894531,296.7019958496094,300.61334228515625,293.1499938964844,293.1499938964844,278.8500061035156,38313.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909821391105652,1.0,0.0,0.0,3.3002073764801025,3.3002285957336426,7.267344699357636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.27734375,0.0,1740.323974609375,1895.4371337890625,0.0,3494.94580078125,0.9888803958892822,1.0,0.0,3.0,1.0,0.0
18187500,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8617035746574402,0.4088434875011444,0.3702203929424286,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9697418808937072,0.5724841952323914,0.5427379012107849,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8845869302749634,0.4426248371601105,0.3112458288669586,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8513529896736145,0.3940290510654449,0.3757117986679077,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.721356213092804,0.2339635342359542,1.0688122510910034,284.9676208496094,284.95001220703125,302.5297546386719,293.676513671875,298.9676818847656,297.1964111328125,284.9676818847656,1.0,0.6036264896392822,0.4410143494606018,0.4410143494606018,1.0,1.0,-3.2045998573303223,1.0625154972076416,2.14208459854126,0.3414696455001831,0.8690289855003357,0.8690289855003357,0.0,165.27279663085938,169.0,59202.06640625,0.0,2777.8583984375,1.0,278.7927551269531,283.0150451660156,296.6420593261719,300.3913879394531,293.1499938964844,293.1499938964844,278.8500061035156,33944.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903573989868164,1.0,0.0,0.0,3.347566843032837,3.3475875854492188,7.477420354007336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.80859375,0.0,1761.524658203125,1895.4371337890625,0.0,3436.875732421875,0.9978818893432616,1.0,0.0,3.0,1.0,0.0
18187560,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8595199584960938,0.4085303246974945,0.3699471652507782,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9680554866790771,0.573440432548523,0.5436327457427979,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8825433254241943,0.4427090287208557,0.3113016486167907,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8495591282844543,0.3941959738731384,0.3758666813373565,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7193949818611145,0.233573630452156,1.0670101642608645,284.9656677246094,284.95001220703125,302.5248718261719,293.66827392578125,298.9640808105469,297.1961364746094,284.966552734375,1.0,0.6042327284812927,0.4406307339668274,0.4406307339668274,1.0,1.0,-3.20343017578125,1.0610853433609009,2.14234471321106,0.3402037024497986,0.8723029494285583,0.8723029494285583,0.0,166.59286499023438,172.0,59034.6171875,0.0,2782.69580078125,1.0,278.83941650390625,283.0212097167969,296.64141845703125,300.41864013671875,293.1499938964844,293.1499938964844,279.1499938964844,33215.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010361433029176,1.0,0.0,0.0,3.371802806854248,3.371823787689209,7.586084507238411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.25390625,0.0,1787.7469482421875,1895.4371337890625,0.0,3413.24072265625,1.0,1.0,0.0,3.0,1.0,0.0
18187620,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8565520644187927,0.4086002111434936,0.3698777258396148,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9660833477973938,0.5760432481765747,0.5459344983100891,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.879901111125946,0.4435489773750305,0.3117861747741699,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.847283124923706,0.3951033055782318,0.3766180574893951,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7166755795478821,0.2333009243011474,1.0654053688049316,285.1092529296875,284.95001220703125,302.51434326171875,293.6518249511719,298.96142578125,297.2018127441406,285.11016845703125,1.0,0.6057795882225037,0.4398634731769562,0.4398634731769562,1.0,1.0,-3.205662488937378,1.060036063194275,2.1456265449523926,0.3384492099285126,1.0,1.0,0.0,168.75830078125,175.0,57924.03125,0.0,2799.124267578125,1.0,279.1403503417969,283.1865539550781,296.6237487792969,300.3182678222656,293.1499938964844,293.1499938964844,278.8500061035156,26324.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932030200958252,1.0,0.0,0.0,3.4191272258758545,3.419147491455078,7.800525168022432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.6591796875,0.0,1784.045654296875,1895.4371337890625,0.0,3340.148681640625,1.0,1.0,0.0,3.0,1.0,0.0
18187680,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8565520644187927,0.4086002111434936,0.3698777258396148,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9660833477973938,0.5760432481765747,0.5459344983100891,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.879901111125946,0.4435489773750305,0.3117861747741699,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.847283124923706,0.3951033055782318,0.3766180574893951,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7166755795478821,0.2333009243011474,1.0654053688049316,285.1092529296875,284.95001220703125,302.51434326171875,293.6518249511719,298.96142578125,297.2018127441406,285.11016845703125,1.0,0.6057795882225037,0.4398634731769562,0.4398634731769562,1.0,1.0,-3.205662488937378,1.060036063194275,2.1456265449523926,0.3384492099285126,1.0,1.0,0.0,168.75830078125,175.0,57924.03125,0.0,2799.124267578125,1.0,279.1403503417969,283.1865539550781,296.6237487792969,300.3182678222656,293.1499938964844,293.1499938964844,278.8500061035156,26324.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932030200958252,1.0,0.0,0.0,3.4191272258758545,3.419147491455078,7.800525168022432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.6591796875,0.0,1784.045654296875,1895.4371337890625,0.0,3340.148681640625,1.0,1.0,0.0,3.0,1.0,0.0
18187740,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8524901270866394,0.4074840545654297,0.3694167137145996,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9628955125808716,0.5775926113128662,0.547904908657074,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8761972188949585,0.4434417188167572,0.3120769262313843,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8441189527511597,0.3953287899494171,0.3772306144237518,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7132889628410339,0.2327368110418319,1.0641862154006958,284.9479064941406,284.95001220703125,302.5028686523437,293.6355285644531,298.9522705078125,297.1984558105469,284.94677734375,1.0,0.6075314879417419,0.4390962421894073,0.4390962421894073,1.0,1.0,-3.2071080207824707,1.058669924736023,2.148437976837158,0.3367596566677093,0.9574822187423706,0.9574822187423706,0.0,171.57000732421875,178.0,59077.67578125,0.0,2817.47900390625,1.0,278.8589172363281,283.0032958984375,296.6661071777344,300.50518798828125,293.1499938964844,293.1499938964844,278.54998779296875,27734.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026708006858826,1.0,0.0,0.0,3.4093897342681885,3.409409999847412,7.756157174299005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.37890625,0.0,1784.7449951171875,1895.4371337890625,0.0,3428.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
18187800,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8524901270866394,0.4074840545654297,0.3694167137145996,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9628955125808716,0.5775926113128662,0.547904908657074,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8761972188949585,0.4434417188167572,0.3120769262313843,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8441189527511597,0.3953287899494171,0.3772306144237518,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7132889628410339,0.2327368110418319,1.0641862154006958,284.9479064941406,284.95001220703125,302.5028686523437,293.6355285644531,298.9522705078125,297.1984558105469,284.94677734375,1.0,0.6075314879417419,0.4390962421894073,0.4390962421894073,1.0,1.0,-3.2071080207824707,1.058669924736023,2.148437976837158,0.3367596566677093,0.9574822187423706,0.9574822187423706,0.0,171.57000732421875,178.0,59077.67578125,0.0,2817.47900390625,1.0,278.8589172363281,283.0032958984375,296.6661071777344,300.50518798828125,293.1499938964844,293.1499938964844,278.54998779296875,27734.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026708006858826,1.0,0.0,0.0,3.4093897342681885,3.409409999847412,7.756157174299005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.37890625,0.0,1784.7449951171875,1895.4371337890625,0.0,3428.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
18187860,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8459168672561646,0.4052610993385315,0.3677297234535217,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9568283557891846,0.5780721306800842,0.548674464225769,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8699237108230591,0.4422864913940429,0.3115133345127105,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8387356400489807,0.3947096467018127,0.3769476115703583,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7076830863952637,0.2316002994775772,1.0603617429733276,284.81756591796875,284.95001220703125,302.4904479980469,293.6192626953125,298.9349060058594,297.1858215332031,284.821044921875,1.0,0.6088047027587891,0.4380418360233307,0.4380418360233307,1.0,1.0,-3.2003941535949707,1.0535537004470823,2.146840333938598,0.3330735862255096,0.8053991794586182,0.8053991794586182,0.0,175.4341583251953,181.0,59558.1328125,0.0,2824.81689453125,1.0,278.5599975585937,282.8598022460937,296.6468200683594,300.5430908203125,293.1499938964844,293.1499938964844,278.8500061035156,38321.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106252193450928,1.0,0.0,0.0,3.304875612258911,3.3048970699310303,7.287919743248494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8779296875,0.0,1746.7294921875,1895.4371337890625,0.0,3502.4052734375,0.9894998669624328,1.0,0.0,3.0,1.0,0.0
18187920,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8459168672561646,0.4052610993385315,0.3677297234535217,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9568283557891846,0.5780721306800842,0.548674464225769,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8699237108230591,0.4422864913940429,0.3115133345127105,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.8387356400489807,0.3947096467018127,0.3769476115703583,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7076830863952637,0.2316002994775772,1.0603617429733276,284.81756591796875,284.95001220703125,302.4904479980469,293.6192626953125,298.9349060058594,297.1858215332031,284.821044921875,1.0,0.6088047027587891,0.4380418360233307,0.4380418360233307,1.0,1.0,-3.2003941535949707,1.0535537004470823,2.146840333938598,0.3330735862255096,0.8053991794586182,0.8053991794586182,0.0,175.4341583251953,181.0,59558.1328125,0.0,2824.81689453125,1.0,278.5599975585937,282.8598022460937,296.6468200683594,300.5430908203125,293.1499938964844,293.1499938964844,278.8500061035156,38321.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106252193450928,1.0,0.0,0.0,3.304875612258911,3.3048970699310303,7.287919743248494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8779296875,0.0,1746.7294921875,1895.4371337890625,0.0,3502.4052734375,0.9894998669624328,1.0,0.0,3.0,1.0,0.0
18187980,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8415501713752747,0.4044930934906006,0.3667792081832886,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9529989361763,0.579828679561615,0.5500806570053101,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8658159971237183,0.4423374533653259,0.3113766610622406,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8352130055427551,0.3949785828590393,0.3770522177219391,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7035815119743347,0.2309986799955368,1.0573930740356443,284.9386291503906,284.95001220703125,302.4771423339844,293.60302734375,298.9259033203125,297.1856689453125,284.9404602050781,1.0,0.6100488901138306,0.4369874596595764,0.4369874596595764,1.0,1.0,-3.1973228454589844,1.049792766571045,2.1475300788879395,0.3297105729579925,0.8588997721672058,0.8588997721672058,0.0,178.306396484375,184.0,58614.640625,0.0,2834.2080078125,1.0,278.8392639160156,283.0005187988281,296.5759582519531,300.3276672363281,293.1499938964844,293.1499938964844,279.1499938964844,34255.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013863801956176,1.0,0.0,0.0,3.363126039505005,3.363147020339966,7.547091058768274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.267578125,0.0,1786.1468505859375,1895.4371337890625,0.0,3416.504150390625,1.0,1.0,0.0,3.0,1.0,0.0
18188040,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8415501713752747,0.4044930934906006,0.3667792081832886,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9529989361763,0.579828679561615,0.5500806570053101,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8658159971237183,0.4423374533653259,0.3113766610622406,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8352130055427551,0.3949785828590393,0.3770522177219391,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7035815119743347,0.2309986799955368,1.0573930740356443,284.9386291503906,284.95001220703125,302.4771423339844,293.60302734375,298.9259033203125,297.1856689453125,284.9404602050781,1.0,0.6100488901138306,0.4369874596595764,0.4369874596595764,1.0,1.0,-3.1973228454589844,1.049792766571045,2.1475300788879395,0.3297105729579925,0.8588997721672058,0.8588997721672058,0.0,178.306396484375,184.0,58614.640625,0.0,2834.2080078125,1.0,278.8392639160156,283.0005187988281,296.5759582519531,300.3276672363281,293.1499938964844,293.1499938964844,279.1499938964844,34255.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013863801956176,1.0,0.0,0.0,3.363126039505005,3.363147020339966,7.547091058768274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.267578125,0.0,1786.1468505859375,1895.4371337890625,0.0,3416.504150390625,1.0,1.0,0.0,3.0,1.0,0.0
18188100,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8401095867156982,0.4044558703899383,0.3666358590126037,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.951893985271454,0.5810339450836182,0.5511013865470886,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.864528238773346,0.4427056908607483,0.3115532398223877,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8341109156608582,0.3953813910484314,0.3773572444915771,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7021832466125488,0.2309001982212066,1.0567662715911863,285.0536499023437,284.95001220703125,302.4701843261719,293.59490966796875,298.9234924316406,297.1885681152344,285.0589294433594,1.0,0.6108266115188599,0.4364602565765381,0.4364602565765381,1.0,1.0,-3.1981992721557617,1.0488104820251465,2.1493887901306152,0.3284056782722473,0.9496885538101196,0.9496885538101196,0.0,179.46571350097656,184.0,57681.89453125,0.0,2842.349853515625,1.0,279.0916442871094,283.1352233886719,296.54608154296875,300.17333984375,293.1499938964844,293.1499938964844,279.1499938964844,29562.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895362377166748,1.0,0.0,0.0,3.3967177867889404,3.396738290786743,7.698608897044323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.4130859375,0.0,1785.572998046875,1895.4371337890625,0.0,3360.317626953125,1.0,1.0,0.0,3.0,1.0,0.0
18188160,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8392007946968079,0.4046173989772796,0.3667645156383514,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.951388955116272,0.582426130771637,0.5523914098739624,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8637883067131042,0.4432771503925323,0.3119309842586517,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.8334818482398987,0.3959479033946991,0.377874344587326,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.701265811920166,0.2309359461069107,1.0568645000457764,285.0831604003906,284.95001220703125,302.4630126953125,293.5867614746094,298.922607421875,297.1932067871094,285.0838928222656,1.0,0.6117610931396484,0.4360238313674927,0.4360238313674927,1.0,1.0,-3.2010960578918457,1.0487927198410034,2.1523032188415527,0.3276147544384002,1.0,1.0,0.0,180.43731689453125,187.0,57584.67578125,0.0,2853.63720703125,1.0,279.1401062011719,283.1650085449219,296.55792236328125,300.2283935546875,293.1499938964844,293.1499938964844,278.8500061035156,26567.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933418989181519,1.0,0.0,0.0,3.4174509048461914,3.417471170425415,7.792878591317276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.0703125,0.0,1784.169921875,1895.4371337890625,0.0,3341.446533203125,1.0,1.0,0.0,3.0,1.0,0.0
18188220,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8356901407241821,0.4035316109657287,0.3663253784179687,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.948326587677002,0.5838868618011475,0.5542894005775452,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8606265783309937,0.4432443678379059,0.3122716546058655,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8307549953460693,0.396174669265747,0.3784959018230438,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6981023550033569,0.2304905503988266,1.0562481880187988,284.9267883300781,284.95001220703125,302.4481201171875,293.5704345703125,298.9126281738281,297.1907958984375,284.9258728027344,1.0,0.6136333346366882,0.4351509511470794,0.4351509511470794,1.0,1.0,-3.2032766342163086,1.0474162101745603,2.155860424041748,0.3257013261318207,0.9276220202445984,0.9276220202445984,0.0,183.323471069336,190.0,58691.83984375,0.0,2873.9228515625,1.0,278.8589782714844,282.9870910644531,296.6011047363281,300.4153137207031,293.1499938964844,293.1499938964844,278.54998779296875,29064.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029027819633484,1.0,0.0,0.0,3.400175809860229,3.400196313858032,7.71429199630802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.58984375,0.0,1785.3564453125,1895.4371337890625,0.0,3430.627197265625,1.0,1.0,0.0,3.0,1.0,0.0
18188280,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8356901407241821,0.4035316109657287,0.3663253784179687,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.948326587677002,0.5838868618011475,0.5542894005775452,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8606265783309937,0.4432443678379059,0.3122716546058655,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.8307549953460693,0.396174669265747,0.3784959018230438,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6981023550033569,0.2304905503988266,1.0562481880187988,284.9267883300781,284.95001220703125,302.4481201171875,293.5704345703125,298.9126281738281,297.1907958984375,284.9258728027344,1.0,0.6136333346366882,0.4351509511470794,0.4351509511470794,1.0,1.0,-3.2032766342163086,1.0474162101745603,2.155860424041748,0.3257013261318207,0.9276220202445984,0.9276220202445984,0.0,183.323471069336,190.0,58691.83984375,0.0,2873.9228515625,1.0,278.8589782714844,282.9870910644531,296.6011047363281,300.4153137207031,293.1499938964844,293.1499938964844,278.54998779296875,29064.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029027819633484,1.0,0.0,0.0,3.400175809860229,3.400196313858032,7.71429199630802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.58984375,0.0,1785.3564453125,1895.4371337890625,0.0,3430.627197265625,1.0,1.0,0.0,3.0,1.0,0.0
18188340,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8300431966781616,0.401493102312088,0.3647396862506866,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9426023960113524,0.5843755602836609,0.5550136566162109,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8553028106689453,0.4422908127307892,0.3118058443069458,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8260979056358337,0.3956278860569,0.3782419562339782,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.6930195689201355,0.229493960738182,1.0529526472091677,284.8362121582031,284.95001220703125,302.4324951171875,293.553955078125,298.8959045410156,297.1795654296875,284.8406982421875,1.0,0.6150172352790833,0.4342781007289886,0.4342781007289886,1.0,1.0,-3.1974172592163086,1.0430461168289185,2.15437126159668,0.3225056231021881,0.7953715920448303,0.7953715920448303,0.0,187.1953125,193.0,58918.796875,0.0,2882.9384765625,1.0,278.5606689453125,282.8837280273437,296.57818603515625,300.4333801269531,293.1499938964844,293.1499938964844,278.8500061035156,39602.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103955626487732,1.0,0.0,0.0,3.252289056777954,3.252310037612915,7.057836342028168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.0634765625,0.0,1688.8826904296875,1895.4371337890625,0.0,3500.2744140625,0.9791308641433716,1.0,0.0,3.0,1.0,0.0
18188400,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8300431966781616,0.401493102312088,0.3647396862506866,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9426023960113524,0.5843755602836609,0.5550136566162109,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8553028106689453,0.4422908127307892,0.3118058443069458,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8260979056358337,0.3956278860569,0.3782419562339782,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.6930195689201355,0.229493960738182,1.0529526472091677,284.8362121582031,284.95001220703125,302.4324951171875,293.553955078125,298.8959045410156,297.1795654296875,284.8406982421875,1.0,0.6150172352790833,0.4342781007289886,0.4342781007289886,1.0,1.0,-3.1974172592163086,1.0430461168289185,2.15437126159668,0.3225056231021881,0.7953715920448303,0.7953715920448303,0.0,187.1953125,193.0,58918.796875,0.0,2882.9384765625,1.0,278.5606689453125,282.8837280273437,296.57818603515625,300.4333801269531,293.1499938964844,293.1499938964844,278.8500061035156,39602.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103955626487732,1.0,0.0,0.0,3.252289056777954,3.252310037612915,7.057836342028168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.0634765625,0.0,1688.8826904296875,1895.4371337890625,0.0,3500.2744140625,0.9791308641433716,1.0,0.0,3.0,1.0,0.0
18188460,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8265012502670288,0.4009292423725128,0.3640139102935791,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9393400549888612,0.5861918926239014,0.556506872177124,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8520946502685547,0.4426057934761047,0.3118709623813629,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8232341408729553,0.3960117399692535,0.378473162651062,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6896030306816101,0.2290519028902053,1.050747632980347,284.9436340332031,284.95001220703125,302.41619873046875,293.537353515625,298.8879089355469,297.1813659667969,284.9446105957031,1.0,0.616425633430481,0.4333390593528747,0.4333390593528747,1.0,1.0,-3.196034669876098,1.040192723274231,2.155841827392578,0.319634199142456,0.8471652269363403,0.8471652269363403,0.0,189.9896545410156,196.0,58146.703125,0.0,2895.33837890625,1.0,278.8388061523437,283.0079345703125,296.5088806152344,300.22808837890625,293.1499938964844,293.1499938964844,279.1499938964844,34704.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008113145828248,1.0,0.0,0.0,3.331127405166626,3.331148386001587,7.404160555779526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.6162109375,0.0,1746.576416015625,1895.4371337890625,0.0,3411.14599609375,0.9928582906723022,1.0,0.0,3.0,1.0,0.0
18188520,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8265012502670288,0.4009292423725128,0.3640139102935791,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9393400549888612,0.5861918926239014,0.556506872177124,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8520946502685547,0.4426057934761047,0.3118709623813629,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8232341408729553,0.3960117399692535,0.378473162651062,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6896030306816101,0.2290519028902053,1.050747632980347,284.9436340332031,284.95001220703125,302.41619873046875,293.537353515625,298.8879089355469,297.1813659667969,284.9446105957031,1.0,0.616425633430481,0.4333390593528747,0.4333390593528747,1.0,1.0,-3.196034669876098,1.040192723274231,2.155841827392578,0.319634199142456,0.8471652269363403,0.8471652269363403,0.0,189.9896545410156,196.0,58146.703125,0.0,2895.33837890625,1.0,278.8388061523437,283.0079345703125,296.5088806152344,300.22808837890625,293.1499938964844,293.1499938964844,279.1499938964844,34704.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008113145828248,1.0,0.0,0.0,3.331127405166626,3.331148386001587,7.404160555779526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.6162109375,0.0,1746.576416015625,1895.4371337890625,0.0,3411.14599609375,0.9928582906723022,1.0,0.0,3.0,1.0,0.0
