time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8242923021316528,0.4009653627872467,0.3639881908893585,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9376773238182068,0.5885918140411377,0.5586960315704346,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8502914905548096,0.4435739517211914,0.3124893307685852,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8215859532356262,0.3969047367572784,0.3792741000652313,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.687451183795929,0.2290114760398864,1.050505757331848,285.0643615722656,284.95001220703125,302.3993225097656,293.5205078125,298.8836669921875,297.1885070800781,285.06500244140625,1.0,0.6182268857955933,0.4324000477790832,0.4324000477790832,1.0,1.0,-3.200046300888061,1.039326310157776,2.160719871520996,0.317603588104248,0.976222813129425,0.976222813129425,0.0,192.26712036132807,199.0,57270.9609375,0.0,2916.12890625,1.0,279.1387023925781,283.1495361328125,296.4950866699219,300.1449890136719,293.1499938964844,293.1499938964844,278.8500061035156,27626.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893405556678772,1.0,0.0,0.0,3.410647392272949,3.410667896270752,7.7618807381441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.986328125,0.0,1785.40771484375,1895.4371337890625,0.0,3342.041015625,1.0,1.0,0.0,3.0,1.0,0.0
18188640,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8242923021316528,0.4009653627872467,0.3639881908893585,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9376773238182068,0.5885918140411377,0.5586960315704346,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8502914905548096,0.4435739517211914,0.3124893307685852,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8215859532356262,0.3969047367572784,0.3792741000652313,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.687451183795929,0.2290114760398864,1.050505757331848,285.0643615722656,284.95001220703125,302.3993225097656,293.5205078125,298.8836669921875,297.1885070800781,285.06500244140625,1.0,0.6182268857955933,0.4324000477790832,0.4324000477790832,1.0,1.0,-3.200046300888061,1.039326310157776,2.160719871520996,0.317603588104248,0.976222813129425,0.976222813129425,0.0,192.26712036132807,199.0,57270.9609375,0.0,2916.12890625,1.0,279.1387023925781,283.1495361328125,296.4950866699219,300.1449890136719,293.1499938964844,293.1499938964844,278.8500061035156,27626.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893405556678772,1.0,0.0,0.0,3.410647392272949,3.410667896270752,7.7618807381441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.986328125,0.0,1785.40771484375,1895.4371337890625,0.0,3342.041015625,1.0,1.0,0.0,3.0,1.0,0.0
18188700,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8230690956115723,0.4006140828132629,0.363961398601532,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.936680018901825,0.5894360542297363,0.5597778558731079,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8492956757545471,0.4437736272811889,0.3128196597099304,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8206688761711121,0.3971336483955383,0.3797008991241455,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6863306164741516,0.2288913130760193,1.0506302118301392,284.94976806640625,284.95001220703125,302.3906555175781,293.5119934082031,298.87939453125,297.18902587890625,284.9432983398437,1.0,0.619227409362793,0.4319305419921875,0.4319305419921875,1.0,1.0,-3.2023794651031494,1.0390042066574097,2.16337513923645,0.3167104721069336,0.9214995503425598,0.9214995503425598,0.0,193.5459747314453,199.0,58272.2578125,0.0,2927.9853515625,1.0,278.90338134765625,283.0126953125,296.5451354980469,300.36151123046875,293.1499938964844,293.1499938964844,278.8500061035156,28648.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998282551765442,1.0,0.0,0.0,3.403062343597412,3.403082609176636,7.727394972789625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.642578125,0.0,1785.1702880859375,1895.4371337890625,0.0,3401.983642578125,1.0,1.0,0.0,3.0,1.0,0.0
18188760,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8209444880485535,0.3998350203037262,0.3634760677814483,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9345672130584716,0.5898628830909729,0.5603958368301392,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8474275469779968,0.4435884058475494,0.3128455877304077,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.818955659866333,0.3970520496368408,0.3798086643218994,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6844621896743774,0.2285687774419784,1.049887776374817,284.9141540527344,284.95001220703125,302.3818359375,293.50341796875,298.87225341796875,297.1855773925781,284.9135131835937,1.0,0.6201055645942688,0.4314645230770111,0.4314645230770111,1.0,1.0,-3.201812267303467,1.037612795829773,2.1641995906829834,0.3154056072235107,0.8900169730186462,0.8900169730186462,0.0,195.29103088378903,187.0,58310.5234375,0.0,2936.338623046875,1.0,278.8591613769531,282.9787292480469,296.5355834960937,300.3266296386719,293.1499938964844,293.1499938964844,279.1499938964844,31285.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032570719718932,1.0,0.0,0.0,3.384727478027344,3.3847482204437256,7.644352990610059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.9755859375,0.0,1786.2733154296875,1895.4371337890625,0.0,3433.92578125,1.0,1.0,0.0,3.0,1.0,0.0
18188820,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8238243460655212,0.3993657827377319,0.3625948429107666,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.940311849117279,0.5917081236839294,0.561667263507843,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8512044548988342,0.4441384971141815,0.3129005432128906,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8225406408309937,0.3975604474544525,0.3799233734607696,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6872249245643616,0.228312075138092,1.047427773475647,285.0492248535156,284.95001220703125,302.3638916015625,293.48602294921875,298.8638610839844,297.1876220703125,285.0498046875,1.0,0.6175041794776917,0.4305324852466583,0.4305324852466583,1.0,1.0,-3.1995229721069336,1.0344138145446775,2.1651089191436768,0.3124469816684723,1.0,1.0,0.0,191.7212371826172,175.0,57180.0234375,0.0,2912.083984375,1.0,279.14093017578125,283.136474609375,296.4661865234375,300.12567138671875,293.1499938964844,293.1499938964844,278.8500061035156,26413.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962924480438232,1.0,0.0,0.0,3.418511152267456,3.4185311794281006,7.797713692525576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8740234375,0.0,1784.091552734375,1895.4371337890625,0.0,3369.00048828125,1.0,1.0,0.0,3.0,1.0,0.0
18188880,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8238243460655212,0.3993657827377319,0.3625948429107666,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.940311849117279,0.5917081236839294,0.561667263507843,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8512044548988342,0.4441384971141815,0.3129005432128906,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8225406408309937,0.3975604474544525,0.3799233734607696,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.6872249245643616,0.228312075138092,1.047427773475647,285.0492248535156,284.95001220703125,302.3638916015625,293.48602294921875,298.8638610839844,297.1876220703125,285.0498046875,1.0,0.6175041794776917,0.4305324852466583,0.4305324852466583,1.0,1.0,-3.1995229721069336,1.0344138145446775,2.1651089191436768,0.3124469816684723,1.0,1.0,0.0,191.7212371826172,175.0,57180.0234375,0.0,2912.083984375,1.0,279.14093017578125,283.136474609375,296.4661865234375,300.12567138671875,293.1499938964844,293.1499938964844,278.8500061035156,26413.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962924480438232,1.0,0.0,0.0,3.418511152267456,3.4185311794281006,7.797713692525576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.8740234375,0.0,1784.091552734375,1895.4371337890625,0.0,3369.00048828125,1.0,1.0,0.0,3.0,1.0,0.0
18188940,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8307427763938904,0.398179680109024,0.3616000115871429,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9515157341957092,0.59280925989151,0.5627653002738953,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8594751358032227,0.4441145062446594,0.3128988146781921,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8301622271537781,0.3976086378097534,0.3799267411231994,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6938604116439819,0.2278348356485366,1.0446149110794067,284.8924255371094,284.95001220703125,302.345458984375,293.4682922363281,298.8509826660156,297.1835021972656,284.89129638671875,1.0,0.6128826141357422,0.4296004474163055,0.4296004474163055,1.0,1.0,-3.196276426315308,1.030846357345581,2.1654300689697266,0.3095012903213501,0.9061498045921326,0.9061498045921326,0.0,184.3829498291016,163.0,58166.79296875,0.0,2865.312744140625,1.0,278.8602600097656,282.9603271484375,296.4949645996094,300.2795715332031,293.1499938964844,293.1499938964844,278.54998779296875,30106.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047956466674804,1.0,0.0,0.0,3.392939805984497,3.3929603099823,7.681492206756957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1943359375,0.0,1785.802734375,1895.4371337890625,0.0,3448.244384765625,1.0,1.0,0.0,3.0,1.0,0.0
18189000,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8307427763938904,0.398179680109024,0.3616000115871429,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9515157341957092,0.59280925989151,0.5627653002738953,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8594751358032227,0.4441145062446594,0.3128988146781921,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8301622271537781,0.3976086378097534,0.3799267411231994,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6938604116439819,0.2278348356485366,1.0446149110794067,284.8924255371094,284.95001220703125,302.345458984375,293.4682922363281,298.8509826660156,297.1835021972656,284.89129638671875,1.0,0.6128826141357422,0.4296004474163055,0.4296004474163055,1.0,1.0,-3.196276426315308,1.030846357345581,2.1654300689697266,0.3095012903213501,0.9061498045921326,0.9061498045921326,0.0,184.3829498291016,163.0,58166.79296875,0.0,2865.312744140625,1.0,278.8602600097656,282.9603271484375,296.4949645996094,300.2795715332031,293.1499938964844,293.1499938964844,278.54998779296875,30106.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047956466674804,1.0,0.0,0.0,3.392939805984497,3.3929603099823,7.681492206756957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.1943359375,0.0,1785.802734375,1895.4371337890625,0.0,3448.244384765625,1.0,1.0,0.0,3.0,1.0,0.0
18189060,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.838863730430603,0.3964253067970276,0.3597014844417572,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9639043211936952,0.5932597517967224,0.5628642439842224,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8693284392356873,0.4435123801231384,0.3122402727603912,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8391425013542175,0.3971466720104217,0.3791834712028503,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7016542553901672,0.2270045727491378,1.039462327957153,284.8381652832031,284.95001220703125,302.3266296386719,293.4501647949219,298.8343200683594,297.1739501953125,284.8411865234375,1.0,0.6066399812698364,0.4287832081317901,0.4287832081317901,1.0,1.0,-3.186233758926392,1.0250601768493652,2.1611735820770264,0.3057627379894256,0.7839550971984863,0.7839550971984863,0.0,175.68235778808594,151.0,58108.265625,0.0,2797.327880859375,1.0,278.56109619140625,282.8929443359375,296.46697998046875,300.2700500488281,293.1499938964844,293.1499938964844,278.8500061035156,40427.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910933256149292,1.0,0.0,0.0,3.2035341262817383,3.20355486869812,6.847815257060574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.169921875,0.0,1633.2550048828125,1895.4371337890625,0.0,3505.262939453125,0.9682984948158264,1.0,0.0,3.0,1.0,0.0
18189120,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.838863730430603,0.3964253067970276,0.3597014844417572,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.9639043211936952,0.5932597517967224,0.5628642439842224,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.8693284392356873,0.4435123801231384,0.3122402727603912,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378601074219,0.8391425013542175,0.3971466720104217,0.3791834712028503,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7016542553901672,0.2270045727491378,1.039462327957153,284.8381652832031,284.95001220703125,302.3266296386719,293.4501647949219,298.8343200683594,297.1739501953125,284.8411865234375,1.0,0.6066399812698364,0.4287832081317901,0.4287832081317901,1.0,1.0,-3.186233758926392,1.0250601768493652,2.1611735820770264,0.3057627379894256,0.7839550971984863,0.7839550971984863,0.0,175.68235778808594,151.0,58108.265625,0.0,2797.327880859375,1.0,278.56109619140625,282.8929443359375,296.46697998046875,300.2700500488281,293.1499938964844,293.1499938964844,278.8500061035156,40427.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910933256149292,1.0,0.0,0.0,3.2035341262817383,3.20355486869812,6.847815257060574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.169921875,0.0,1633.2550048828125,1895.4371337890625,0.0,3505.262939453125,0.9682984948158264,1.0,0.0,3.0,1.0,0.0
18189180,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8522295355796814,0.3962350487709045,0.3588221967220306,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.980595588684082,0.5951831936836243,0.5639310479164124,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8848128318786621,0.4443305432796478,0.3122618496417999,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8531250357627869,0.3977504670619964,0.3790833950042724,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7135857939720154,0.2268487066030502,1.0359435081481934,284.9428405761719,284.95001220703125,302.30743408203125,293.4315795898437,298.8276672363281,297.1786193847656,284.9441223144531,1.0,0.5998844504356384,0.4279659688472748,0.4279659688472748,1.0,1.0,-3.18212366104126,1.0214840173721311,2.160639524459839,0.3027608096599579,0.8325026631355286,0.8325026631355286,0.0,164.6737060546875,139.0,57244.9921875,0.0,2729.198974609375,1.0,278.8382568359375,283.01708984375,296.397705078125,300.060302734375,293.1499938964844,293.1499938964844,279.1499938964844,35137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002617597579956,1.0,0.0,0.0,3.271233320236206,3.271253824234009,7.140298521335353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.974609375,0.0,1670.3834228515625,1895.4371337890625,0.0,3406.024169921875,0.9779421091079712,1.0,0.0,3.0,1.0,0.0
18189240,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8522295355796814,0.3962350487709045,0.3588221967220306,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.980595588684082,0.5951831936836243,0.5639310479164124,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8848128318786621,0.4443305432796478,0.3122618496417999,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8531250357627869,0.3977504670619964,0.3790833950042724,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7135857939720154,0.2268487066030502,1.0359435081481934,284.9428405761719,284.95001220703125,302.30743408203125,293.4315795898437,298.8276672363281,297.1786193847656,284.9441223144531,1.0,0.5998844504356384,0.4279659688472748,0.4279659688472748,1.0,1.0,-3.18212366104126,1.0214840173721311,2.160639524459839,0.3027608096599579,0.8325026631355286,0.8325026631355286,0.0,164.6737060546875,139.0,57244.9921875,0.0,2729.198974609375,1.0,278.8382568359375,283.01708984375,296.397705078125,300.060302734375,293.1499938964844,293.1499938964844,279.1499938964844,35137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002617597579956,1.0,0.0,0.0,3.271233320236206,3.271253824234009,7.140298521335353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.974609375,0.0,1670.3834228515625,1895.4371337890625,0.0,3406.024169921875,0.9779421091079712,1.0,0.0,3.0,1.0,0.0
18189300,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8606476187705994,0.3963407874107361,0.3585971593856811,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.989494800567627,0.5963490605354309,0.5646852850914001,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8943642377853394,0.4449741840362549,0.312457263469696,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8618547916412354,0.398238867521286,0.3792259395122528,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7204340696334839,0.2269243150949478,1.034886598587036,285.0293273925781,284.95001220703125,302.2977294921875,293.422119140625,298.82568359375,297.1827392578125,285.0292358398437,1.0,0.5965051651000977,0.4275573492050171,0.4275573492050171,1.0,1.0,-3.1818926334381104,1.0203649997711182,2.161527633666992,0.3015563189983368,0.9027443528175354,0.9027443528175354,0.0,158.7815399169922,139.0,56692.9375,0.0,2696.750732421875,1.0,279.08868408203125,283.1180419921875,296.3710327148437,299.9256286621094,293.1499938964844,293.1499938964844,279.1499938964844,31478.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941957354545593,1.0,0.0,0.0,3.3591668605804443,3.359187364578247,7.52933203784778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.8388671875,0.0,1752.7713623046875,1895.4371337890625,0.0,3349.422607421875,0.997434377670288,1.0,0.0,3.0,1.0,0.0
18189360,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8703178763389587,0.3964369595050812,0.3584958016872406,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9983883500099182,0.5975085496902466,0.5655331611633301,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9051608443260192,0.4456430375576019,0.3127601146697998,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.871841549873352,0.3987505137920379,0.3794821202754974,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7279152274131775,0.2270414680242538,1.034255027770996,285.024658203125,284.95001220703125,302.2879638671875,293.4125366210937,298.823974609375,297.1869201660156,285.0256042480469,1.0,0.5931615233421326,0.427212655544281,0.427212655544281,1.0,1.0,-3.182698965072632,1.0197772979736328,2.162921667098999,0.3006846606731415,0.9243016839027404,0.9243016839027404,0.0,152.7381134033203,127.0,56602.6796875,0.0,2665.556640625,1.0,279.13885498046875,283.1212158203125,296.3878173828125,299.9942626953125,293.1499938964844,293.1499938964844,278.8500061035156,29943.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929430842399597,1.0,0.0,0.0,3.39465856552124,3.394679069519043,7.689276912969945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.125,0.0,1786.5533447265625,1895.4371337890625,0.0,3337.719970703125,1.0,1.0,0.0,3.0,1.0,0.0
18189420,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8808614015579224,0.3953390121459961,0.3576467335224151,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.6006652116775513,0.5482116341590881,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9182698130607604,0.4458434283733368,0.3129732608795166,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8832474946975708,0.3988589644432068,0.379619151353836,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7360920906066895,0.2267128825187683,1.0324500799179075,284.8739929199219,284.95001220703125,302.26824951171875,293.3929748535156,298.8163146972656,297.1925048828125,284.87646484375,1.0,0.5844358801841736,0.4265232384204864,0.4265232384204864,1.0,1.0,-3.1509318351745605,1.00621235370636,2.144719362258911,0.2958598434925079,0.8096042275428772,0.8096042275428772,0.0,145.1688232421875,115.0,56940.6796875,0.0,2568.6337890625,1.0,278.8597717285156,282.96295166015625,296.42193603515625,300.1430969238281,293.1499938964844,293.1499938964844,279.1499938964844,37923.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025530815124512,1.0,0.0,0.0,3.31318736076355,3.31320858001709,7.324623538806918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.25390625,0.0,1754.087158203125,1895.4371337890625,0.0,3427.37109375,0.9914215207099916,1.0,0.0,3.0,1.0,0.0
18189480,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8808614015579224,0.3953390121459961,0.3576467335224151,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.6006652116775513,0.5482116341590881,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9182698130607604,0.4458434283733368,0.3129732608795166,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8832474946975708,0.3988589644432068,0.379619151353836,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7360920906066895,0.2267128825187683,1.0324500799179075,284.8739929199219,284.95001220703125,302.26824951171875,293.3929748535156,298.8163146972656,297.1925048828125,284.87646484375,1.0,0.5844358801841736,0.4265232384204864,0.4265232384204864,1.0,1.0,-3.1509318351745605,1.00621235370636,2.144719362258911,0.2958598434925079,0.8096042275428772,0.8096042275428772,0.0,145.1688232421875,115.0,56940.6796875,0.0,2568.6337890625,1.0,278.8597717285156,282.96295166015625,296.42193603515625,300.1430969238281,293.1499938964844,293.1499938964844,279.1499938964844,37923.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025530815124512,1.0,0.0,0.0,3.31318736076355,3.31320858001709,7.324623538806918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.25390625,0.0,1754.087158203125,1895.4371337890625,0.0,3427.37109375,0.9914215207099916,1.0,0.0,3.0,1.0,0.0
18189540,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8967880010604858,0.3949448466300964,0.3567191958427429,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.607472836971283,0.5189180374145508,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9381865859031676,0.4466314911842346,0.3130930662155151,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9000142216682434,0.3993707597255707,0.3795883357524872,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7483172416687012,0.2266343533992767,1.029954195022583,284.9700012207031,284.95001220703125,302.2483215332031,293.3728332519531,298.8222351074219,297.2183532714844,284.9698486328125,1.0,0.5745781660079956,0.4258338510990143,0.4258338510990143,1.0,1.0,-3.119919538497925,0.9931572079658508,2.1267623901367188,0.2881458103656769,0.8743201494216919,0.8743201494216919,0.0,135.4508819580078,103.0,55703.08984375,0.0,2450.321533203125,1.0,279.139404296875,283.0859375,296.3464660644531,299.9213256835937,293.1499938964844,293.1499938964844,279.45001220703125,32997.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938298225402832,1.0,0.0,0.0,3.372260570526123,3.372281551361084,7.588143944303738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.556640625,0.0,1786.1851806640625,1895.4371337890625,0.0,3346.004638671875,1.0,1.0,0.0,3.0,1.0,0.0
18189600,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8967880010604858,0.3949448466300964,0.3567191958427429,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.607472836971283,0.5189180374145508,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9381865859031676,0.4466314911842346,0.3130930662155151,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9000142216682434,0.3993707597255707,0.3795883357524872,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7483172416687012,0.2266343533992767,1.029954195022583,284.9700012207031,284.95001220703125,302.2483215332031,293.3728332519531,298.8222351074219,297.2183532714844,284.9698486328125,1.0,0.5745781660079956,0.4258338510990143,0.4258338510990143,1.0,1.0,-3.119919538497925,0.9931572079658508,2.1267623901367188,0.2881458103656769,0.8743201494216919,0.8743201494216919,0.0,135.4508819580078,103.0,55703.08984375,0.0,2450.321533203125,1.0,279.139404296875,283.0859375,296.3464660644531,299.9213256835937,293.1499938964844,293.1499938964844,279.45001220703125,32997.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938298225402832,1.0,0.0,0.0,3.372260570526123,3.372281551361084,7.588143944303738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.556640625,0.0,1786.1851806640625,1895.4371337890625,0.0,3346.004638671875,1.0,1.0,0.0,3.0,1.0,0.0
18189660,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.91704261302948,0.3952412605285644,0.3565094470977783,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9990000128746032,0.617733359336853,0.4873932003974914,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9608248472213744,0.4481272995471954,0.313757449388504,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9214428663253784,0.4004200398921966,0.3801087439060211,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7636124491691589,0.2269950658082962,1.0294443368911743,285.0843505859375,284.95001220703125,302.2282409667969,293.3520812988281,298.8418273925781,297.2623291015625,285.0835266113281,1.0,0.5635954737663269,0.4255978167057037,0.4255978167057037,1.0,1.0,-3.082578182220459,0.97877836227417,2.103799819946289,0.2819081544876098,1.0,1.0,0.0,125.44063568115234,121.0,54237.1953125,0.0,2327.526611328125,1.0,279.4403381347656,283.2318115234375,296.3155822753906,299.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,26399.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841279149055481,1.0,0.0,0.0,3.418612241744995,3.4186325073242188,7.798175829520915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.92578125,0.0,1784.083984375,1895.4371337890625,0.0,3255.252685546875,1.0,1.0,0.0,3.0,1.0,0.0
18189720,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.91704261302948,0.3952412605285644,0.3565094470977783,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9990000128746032,0.617733359336853,0.4873932003974914,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9608248472213744,0.4481272995471954,0.313757449388504,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9214428663253784,0.4004200398921966,0.3801087439060211,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7636124491691589,0.2269950658082962,1.0294443368911743,285.0843505859375,284.95001220703125,302.2282409667969,293.3520812988281,298.8418273925781,297.2623291015625,285.0835266113281,1.0,0.5635954737663269,0.4255978167057037,0.4255978167057037,1.0,1.0,-3.082578182220459,0.97877836227417,2.103799819946289,0.2819081544876098,1.0,1.0,0.0,125.44063568115234,121.0,54237.1953125,0.0,2327.526611328125,1.0,279.4403381347656,283.2318115234375,296.3155822753906,299.7858581542969,293.1499938964844,293.1499938964844,279.1499938964844,26399.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841279149055481,1.0,0.0,0.0,3.418612241744995,3.4186325073242188,7.798175829520915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.92578125,0.0,1784.083984375,1895.4371337890625,0.0,3255.252685546875,1.0,1.0,0.0,3.0,1.0,0.0
18189780,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.920953333377838,0.3944115936756134,0.356088787317276,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6271654963493347,0.4814747869968414,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9654818773269652,0.4486882984638214,0.3143612444400787,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9263372421264648,0.4007627964019775,0.3806421160697937,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7669168710708618,0.227083146572113,1.0302191972732544,284.9203186035156,284.95001220703125,302.2080993652344,293.3306579589844,298.8573913574219,297.2967834472656,284.9196472167969,1.0,0.5626763701438904,0.4253617823123932,0.4253617823123932,1.0,1.0,-3.077207088470459,0.9762612581253052,2.1009457111358643,0.2798191010951996,0.921541690826416,0.921541690826416,0.0,123.6504364013672,139.0,55269.67578125,0.0,2308.290771484375,1.0,279.16021728515625,283.0502319335937,296.3554382324219,299.9513244628906,293.1499938964844,293.1499938964844,278.8500061035156,29409.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925693035125732,1.0,0.0,0.0,3.3977811336517334,3.397801399230957,7.703428650529531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.03125,0.0,1785.5074462890625,1895.4371337890625,0.0,3334.227294921875,1.0,1.0,0.0,3.0,1.0,0.0
18189840,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.920953333377838,0.3944115936756134,0.356088787317276,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6271654963493347,0.4814747869968414,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9654818773269652,0.4486882984638214,0.3143612444400787,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9263372421264648,0.4007627964019775,0.3806421160697937,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7669168710708618,0.227083146572113,1.0302191972732544,284.9203186035156,284.95001220703125,302.2080993652344,293.3306579589844,298.8573913574219,297.2967834472656,284.9196472167969,1.0,0.5626763701438904,0.4253617823123932,0.4253617823123932,1.0,1.0,-3.077207088470459,0.9762612581253052,2.1009457111358643,0.2798191010951996,0.921541690826416,0.921541690826416,0.0,123.6504364013672,139.0,55269.67578125,0.0,2308.290771484375,1.0,279.16021728515625,283.0502319335937,296.3554382324219,299.9513244628906,293.1499938964844,293.1499938964844,278.8500061035156,29409.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925693035125732,1.0,0.0,0.0,3.3977811336517334,3.397801399230957,7.703428650529531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.03125,0.0,1785.5074462890625,1895.4371337890625,0.0,3334.227294921875,1.0,1.0,0.0,3.0,1.0,0.0
18189900,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.9162670969963074,0.3936358392238617,0.3555582463741302,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9990000128746032,0.6300317645072937,0.4871681034564972,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9616967439651488,0.4486133754253387,0.3144350051879883,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.9221432209014891,0.4006376564502716,0.3806778788566589,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.7638946175575256,0.2269235700368881,1.0301154851913452,284.8099060058594,284.95001220703125,302.197998046875,293.3197021484375,298.8572082519531,297.3012390136719,284.8056030273437,1.0,0.5647251009941101,0.4252437949180603,0.4252437949180603,1.0,1.0,-3.0834102630615234,0.9782670736312866,2.105143070220948,0.2802344262599945,0.8211561441421509,0.8211561441421509,0.0,125.3644561767578,139.0,56196.33203125,0.0,2328.706787109375,1.0,278.9079895019531,282.9183959960937,296.3697204589844,300.0880126953125,293.1499938964844,293.1499938964844,278.8500061035156,34898.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989045023918152,1.0,0.0,0.0,3.359160661697388,3.3591816425323486,7.529304184572538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2080078125,0.0,1787.1025390625,1895.4371337890625,0.0,3393.370361328125,1.0,1.0,0.0,3.0,1.0,0.0
18189960,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.9087458848953248,0.3928748667240143,0.3549025058746338,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9990000128746032,0.6317214369773865,0.497073620557785,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.9548642039299012,0.448525995016098,0.3144073486328125,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9149537086486816,0.4004794657230377,0.3805984854698181,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7587139010429382,0.2266959547996521,1.0296062231063845,284.8454895019531,284.95001220703125,302.1879272460937,293.3085327148437,298.85223388671875,297.29840087890625,284.8502502441406,1.0,0.5680707097053528,0.4250831007957458,0.4250831007957458,1.0,1.0,-3.093780040740967,0.9817036390304564,2.1120762825012207,0.2811745703220367,0.8004239797592163,0.8004239797592163,0.0,128.38119506835938,157.0,55894.625,0.0,2363.802490234375,1.0,278.861083984375,282.955322265625,296.3354797363281,299.9872436523437,293.1499938964844,293.1499938964844,279.1499938964844,39202.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006959795951843,1.0,0.0,0.0,3.2583096027374268,3.258330583572388,7.083991135914403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.3203125,0.0,1692.955078125,1895.4371337890625,0.0,3410.0712890625,0.9803735017776488,1.0,0.0,3.0,1.0,0.0
18190020,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8924869298934937,0.3928049504756927,0.3547858297824859,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9990000128746032,0.6333260536193848,0.5233799815177917,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9375085830688475,0.4497148096561432,0.3151923716068268,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8987472057342529,0.4011786878108978,0.3812861442565918,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7464272379875183,0.2267465442419052,1.03058123588562,284.967529296875,284.95001220703125,302.1677551269531,293.2856750488281,298.8399658203125,297.2877502441406,284.9693298339844,1.0,0.5779765844345093,0.4247617125511169,0.4247617125511169,1.0,1.0,-3.1281898021698,0.9935728311538696,2.13461709022522,0.2850115597248077,0.8732165694236755,0.8732165694236755,0.0,136.94227600097656,175.0,55689.6640625,0.0,2474.105712890625,1.0,279.1390991210937,283.0819702148437,296.2657165527344,299.8183288574219,293.1499938964844,293.1499938964844,279.45001220703125,33173.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926998376846313,1.0,0.0,0.0,3.3721671104431152,3.372188091278076,7.587723871438357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.9873046875,0.0,1787.82373046875,1895.4371337890625,0.0,3335.447021484375,1.0,1.0,0.0,3.0,1.0,0.0
18190080,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8924869298934937,0.3928049504756927,0.3547858297824859,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9990000128746032,0.6333260536193848,0.5233799815177917,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9375085830688475,0.4497148096561432,0.3151923716068268,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8987472057342529,0.4011786878108978,0.3812861442565918,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7464272379875183,0.2267465442419052,1.03058123588562,284.967529296875,284.95001220703125,302.1677551269531,293.2856750488281,298.8399658203125,297.2877502441406,284.9693298339844,1.0,0.5779765844345093,0.4247617125511169,0.4247617125511169,1.0,1.0,-3.1281898021698,0.9935728311538696,2.13461709022522,0.2850115597248077,0.8732165694236755,0.8732165694236755,0.0,136.94227600097656,175.0,55689.6640625,0.0,2474.105712890625,1.0,279.1390991210937,283.0819702148437,296.2657165527344,299.8183288574219,293.1499938964844,293.1499938964844,279.45001220703125,33173.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926998376846313,1.0,0.0,0.0,3.3721671104431152,3.372188091278076,7.587723871438357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.9873046875,0.0,1787.82373046875,1895.4371337890625,0.0,3335.447021484375,1.0,1.0,0.0,3.0,1.0,0.0
18190140,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.8748522400856018,0.3935217261314392,0.3555643260478973,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.9990000128746032,0.6326244473457336,0.5561231970787048,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9174171686172484,0.4517916738986969,0.3167236447334289,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8814157843589783,0.4025558829307556,0.3827607631683349,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7330937385559082,0.2271333932876587,1.033605933189392,285.1574401855469,284.95001220703125,302.14764404296875,293.26202392578125,298.8232421875,297.2691955566406,285.1607360839844,1.0,0.5910728573799133,0.4244403541088104,0.4244403541088104,1.0,1.0,-3.1757309436798096,1.010208249092102,2.165522575378418,0.2907822728157043,1.0,1.0,0.0,148.3426055908203,178.0,55074.1875,0.0,2627.941162109375,1.0,279.4398498535156,283.2836303710937,296.2452697753906,299.7463073730469,293.1499938964844,293.1499938964844,279.1499938964844,26335.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870745897293091,1.0,0.0,0.0,3.419050693511963,3.4190709590911865,7.800176149430627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2451171875,0.0,1784.0513916015625,1895.4371337890625,0.0,3282.838623046875,1.0,1.0,0.0,3.0,1.0,0.0
18190200,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.8748522400856018,0.3935217261314392,0.3555643260478973,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.9990000128746032,0.6326244473457336,0.5561231970787048,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9174171686172484,0.4517916738986969,0.3167236447334289,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.8814157843589783,0.4025558829307556,0.3827607631683349,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7330937385559082,0.2271333932876587,1.033605933189392,285.1574401855469,284.95001220703125,302.14764404296875,293.26202392578125,298.8232421875,297.2691955566406,285.1607360839844,1.0,0.5910728573799133,0.4244403541088104,0.4244403541088104,1.0,1.0,-3.1757309436798096,1.010208249092102,2.165522575378418,0.2907822728157043,1.0,1.0,0.0,148.3426055908203,178.0,55074.1875,0.0,2627.941162109375,1.0,279.4398498535156,283.2836303710937,296.2452697753906,299.7463073730469,293.1499938964844,293.1499938964844,279.1499938964844,26335.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870745897293091,1.0,0.0,0.0,3.419050693511963,3.4190709590911865,7.800176149430627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.2451171875,0.0,1784.0513916015625,1895.4371337890625,0.0,3282.838623046875,1.0,1.0,0.0,3.0,1.0,0.0
18190260,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8620699048042297,0.3931562900543213,0.3559382259845733,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.6293352842330933,0.5817355513572693,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9036969542503356,0.4529732763767242,0.3180538117885589,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.869057834148407,0.4032464027404785,0.3840163946151733,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7234089970588684,0.2270483970642089,1.035640001296997,285.0282592773437,284.95001220703125,302.1276550292969,293.2375183105469,298.791259765625,297.2359924316406,285.0277099609375,1.0,0.6008987426757812,0.4229666590690613,0.4229666590690613,1.0,1.0,-3.212554931640625,1.019930124282837,2.192625045776367,0.2925235033035278,1.0,1.0,0.0,157.68865966796875,181.0,56578.27734375,0.0,2752.89697265625,1.0,279.15966796875,283.1175231933594,296.2842712402344,299.95513916015625,293.1499938964844,293.1499938964844,278.8500061035156,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000149965286255,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.84375,0.0,1784.0576171875,1895.4371337890625,0.0,3403.723876953125,1.0,1.0,0.0,3.0,1.0,0.0
18190320,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8620699048042297,0.3931562900543213,0.3559382259845733,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.6293352842330933,0.5817355513572693,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9036969542503356,0.4529732763767242,0.3180538117885589,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.869057834148407,0.4032464027404785,0.3840163946151733,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7234089970588684,0.2270483970642089,1.035640001296997,285.0282592773437,284.95001220703125,302.1276550292969,293.2375183105469,298.791259765625,297.2359924316406,285.0277099609375,1.0,0.6008987426757812,0.4229666590690613,0.4229666590690613,1.0,1.0,-3.212554931640625,1.019930124282837,2.192625045776367,0.2925235033035278,1.0,1.0,0.0,157.68865966796875,181.0,56578.27734375,0.0,2752.89697265625,1.0,279.15966796875,283.1175231933594,296.2842712402344,299.95513916015625,293.1499938964844,293.1499938964844,278.8500061035156,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000149965286255,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.84375,0.0,1784.0576171875,1895.4371337890625,0.0,3403.723876953125,1.0,1.0,0.0,3.0,1.0,0.0
18190380,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8477018475532532,0.3914806544780731,0.3550266027450561,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9927493333816528,0.6247490048408508,0.5930992960929871,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8889840841293335,0.4529038965702057,0.3184569776058197,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8552474975585938,0.4028718471527099,0.3842528462409973,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7118099927902222,0.2261780202388763,1.0343222618103027,284.8681945800781,284.95001220703125,302.1078491210937,293.212158203125,298.752197265625,297.1954345703125,284.8667297363281,1.0,0.6076709032058716,0.4214929938316345,0.4214929938316345,1.0,1.0,-3.2237164974212646,1.0201210975646973,2.2035953998565674,0.2905326783657074,0.898193895816803,0.898193895816803,0.0,167.50247192382812,184.0,57754.74609375,0.0,2830.24951171875,1.0,278.86083984375,282.9345092773437,296.2590637207031,300.0300598144531,293.1499938964844,293.1499938964844,278.54998779296875,30416.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911959171295166,1.0,0.0,0.0,3.39078426361084,3.3908047676086426,7.671735602343688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.505859375,0.0,1785.929931640625,1895.4371337890625,0.0,3514.77685546875,1.0,1.0,0.0,3.0,1.0,0.0
