time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8477018475532532,0.3914806544780731,0.3550266027450561,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9927493333816528,0.6247490048408508,0.5930992960929871,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8889840841293335,0.4529038965702057,0.3184569776058197,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8552474975585938,0.4028718471527099,0.3842528462409973,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7118099927902222,0.2261780202388763,1.0343222618103027,284.8681945800781,284.95001220703125,302.1078491210937,293.212158203125,298.752197265625,297.1954345703125,284.8667297363281,1.0,0.6076709032058716,0.4214929938316345,0.4214929938316345,1.0,1.0,-3.2237164974212646,1.0201210975646973,2.2035953998565674,0.2905326783657074,0.898193895816803,0.898193895816803,0.0,167.50247192382812,184.0,57754.74609375,0.0,2830.24951171875,1.0,278.86083984375,282.9345092773437,296.2590637207031,300.0300598144531,293.1499938964844,293.1499938964844,278.54998779296875,30416.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911959171295166,1.0,0.0,0.0,3.39078426361084,3.3908047676086426,7.671735602343688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.505859375,0.0,1785.929931640625,1895.4371337890625,0.0,3514.77685546875,1.0,1.0,0.0,3.0,1.0,0.0
18190500,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.8406953811645508,0.3904425799846649,0.3543526232242584,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.9856521487236024,0.6232933402061462,0.5916404128074646,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596435546875,0.8816812038421631,0.4526579678058624,0.3184834122657776,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.8484947085380554,0.4024717509746551,0.384140282869339,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.7054851055145264,0.2255665212869644,1.0327472686767578,284.7595520019531,284.95001220703125,302.0980224609375,293.1991271972656,298.7358093261719,297.1807556152344,284.75811767578125,1.0,0.6097468733787537,0.4207561612129211,0.4207561612129211,1.0,1.0,-3.219791889190674,1.0167531967163086,2.203038692474365,0.288186252117157,0.7810024619102478,0.7810024619102478,0.0,172.29737854003906,184.0,58256.73828125,0.0,2847.944580078125,1.0,278.6086730957031,282.81256103515625,296.2550354003906,300.1273498535156,293.1499938964844,293.1499938964844,278.54998779296875,38592.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180347919464112,1.0,0.0,0.0,3.3143107891082764,3.3143322467803955,7.329591653615353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9111328125,0.0,1762.25146484375,1895.4371337890625,0.0,3571.01123046875,0.9901766777038574,1.0,0.0,3.0,1.0,0.0
18190560,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8350457549095154,0.3896512389183044,0.353619635105133,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9796932935714722,0.6226041316986084,0.5907344818115234,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.8758581876754761,0.4526237547397613,0.3184563815593719,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8431146144866943,0.4022102057933807,0.3839393854141235,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7001917362213135,0.2250219732522964,1.030782699584961,284.8321838378906,284.95001220703125,302.0882873535156,293.18585205078125,298.7239074707031,297.1715087890625,284.8347473144531,1.0,0.6113146543502808,0.4202202558517456,0.4202202558517456,1.0,1.0,-3.215181350708008,1.0136436223983765,2.201537609100342,0.2860464453697204,0.7771881222724915,0.7771881222724915,0.0,176.24876403808594,187.0,57542.0234375,0.0,2860.098876953125,1.0,278.5616455078125,282.8851928710937,296.20489501953125,299.9749450683594,293.1499938964844,293.1499938964844,278.8500061035156,40790.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182681441307068,1.0,0.0,0.0,3.178837537765503,3.1788580417633057,6.742639584444987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.099609375,0.0,1605.1153564453125,1895.4371337890625,0.0,3573.16748046875,0.9627729058265686,1.0,0.0,3.0,1.0,0.0
18190620,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8291155695915222,0.3895396888256073,0.3533883988857269,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9732345938682556,0.6234222650527954,0.5911691784858704,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8700541257858276,0.4539072215557098,0.3192609548568725,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8375496864318848,0.4027916193008423,0.384413480758667,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6942931413650513,0.2246449589729309,1.029155969619751,284.9411315917969,284.95001220703125,302.0689697265625,293.1585693359375,298.7137451171875,297.1718139648437,284.9423217773437,1.0,0.6140305995941162,0.4191484451293945,0.4191484451293945,1.0,1.0,-3.214995861053467,1.010770559310913,2.2042253017425537,0.2830573916435241,0.8252677321434021,0.8252677321434021,0.0,181.1866149902344,190.0,56625.23046875,0.0,2886.833740234375,1.0,278.83795166015625,283.0131225585937,296.1234741210937,299.7476501464844,293.1499938964844,293.1499938964844,279.1499938964844,35325.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072689414024352,1.0,0.0,0.0,3.2385029792785645,3.238523006439209,6.998128014856775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.064453125,0.0,1629.34033203125,1895.4371337890625,0.0,3471.2412109375,0.9698473811149596,1.0,0.0,3.0,1.0,0.0
18190680,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8291155695915222,0.3895396888256073,0.3533883988857269,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9732345938682556,0.6234222650527954,0.5911691784858704,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8700541257858276,0.4539072215557098,0.3192609548568725,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8375496864318848,0.4027916193008423,0.384413480758667,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.6942931413650513,0.2246449589729309,1.029155969619751,284.9411315917969,284.95001220703125,302.0689697265625,293.1585693359375,298.7137451171875,297.1718139648437,284.9423217773437,1.0,0.6140305995941162,0.4191484451293945,0.4191484451293945,1.0,1.0,-3.214995861053467,1.010770559310913,2.2042253017425537,0.2830573916435241,0.8252677321434021,0.8252677321434021,0.0,181.1866149902344,190.0,56625.23046875,0.0,2886.833740234375,1.0,278.83795166015625,283.0131225585937,296.1234741210937,299.7476501464844,293.1499938964844,293.1499938964844,279.1499938964844,35325.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072689414024352,1.0,0.0,0.0,3.2385029792785645,3.238523006439209,6.998128014856775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.064453125,0.0,1629.34033203125,1895.4371337890625,0.0,3471.2412109375,0.9698473811149596,1.0,0.0,3.0,1.0,0.0
18190740,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.825765073299408,0.3898203670978546,0.3537237048149109,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9696528315544128,0.6249736547470093,0.5926563739776611,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8671026229858398,0.455588549375534,0.320488691329956,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8345849514007568,0.4038019478321075,0.3854332268238067,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6909074783325195,0.2246311008930206,1.0294218063354492,285.0043640136719,284.95001220703125,302.04998779296875,293.1302795410156,298.70782470703125,297.1776123046875,285.00494384765625,1.0,0.6166132092475891,0.418076604604721,0.418076604604721,1.0,1.0,-3.2202064990997314,1.0098310708999634,2.2103755474090576,0.2809403836727142,0.9004414081573486,0.9004414081573486,0.0,184.63536071777344,193.0,56152.7578125,0.0,2916.666748046875,1.0,279.138427734375,283.0990600585937,296.10760498046875,299.6842041015625,293.1499938964844,293.1499938964844,279.45001220703125,31153.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001824259757996,1.0,0.0,0.0,3.385653018951416,3.385673761367798,7.64853439250146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.52783203125,0.0,1786.2291259765625,1895.4371337890625,0.0,3405.284912109375,1.0,1.0,0.0,3.0,1.0,0.0
18190800,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.825765073299408,0.3898203670978546,0.3537237048149109,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9696528315544128,0.6249736547470093,0.5926563739776611,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8671026229858398,0.455588549375534,0.320488691329956,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8345849514007568,0.4038019478321075,0.3854332268238067,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6909074783325195,0.2246311008930206,1.0294218063354492,285.0043640136719,284.95001220703125,302.04998779296875,293.1302795410156,298.70782470703125,297.1776123046875,285.00494384765625,1.0,0.6166132092475891,0.418076604604721,0.418076604604721,1.0,1.0,-3.2202064990997314,1.0098310708999634,2.2103755474090576,0.2809403836727142,0.9004414081573486,0.9004414081573486,0.0,184.63536071777344,193.0,56152.7578125,0.0,2916.666748046875,1.0,279.138427734375,283.0990600585937,296.10760498046875,299.6842041015625,293.1499938964844,293.1499938964844,279.45001220703125,31153.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001824259757996,1.0,0.0,0.0,3.385653018951416,3.385673761367798,7.64853439250146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.52783203125,0.0,1786.2291259765625,1895.4371337890625,0.0,3405.284912109375,1.0,1.0,0.0,3.0,1.0,0.0
18190860,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.8312371373176575,0.3946635723114013,0.3569977581501007,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9758501648902892,0.6313250064849854,0.5974162220954895,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8738579154014587,0.4619456827640533,0.324051558971405,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8406453728675842,0.4095834791660309,0.3897045850753784,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.6978003978729248,0.2295963168144226,1.0458731651306152,285.1967163085937,284.95001220703125,302.03094482421875,293.1010131835937,298.7369384765625,297.22882080078125,285.2002868652344,1.0,0.6211337447166443,0.4173757135868072,0.4173757135868072,1.0,1.0,-3.259021520614624,1.02197265625,2.237048864364624,0.2839032411575317,1.0,1.0,0.0,183.4661865234375,196.0,55520.9921875,0.0,2992.29931640625,1.0,279.4400329589844,283.3147277832031,296.086669921875,299.61328125,293.1499938964844,293.1499938964844,279.1499938964844,26338.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953105807304382,1.0,0.0,0.0,3.4190268516540527,3.4190471172332764,7.800067010066414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2529296875,0.0,1784.0531005859375,1895.4371337890625,0.0,3359.833984375,1.0,1.0,0.0,3.0,1.0,0.0
18190920,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963806152344,0.8312371373176575,0.3946635723114013,0.3569977581501007,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.9758501648902892,0.6313250064849854,0.5974162220954895,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8738579154014587,0.4619456827640533,0.324051558971405,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8406453728675842,0.4095834791660309,0.3897045850753784,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.6978003978729248,0.2295963168144226,1.0458731651306152,285.1967163085937,284.95001220703125,302.03094482421875,293.1010131835937,298.7369384765625,297.22882080078125,285.2002868652344,1.0,0.6211337447166443,0.4173757135868072,0.4173757135868072,1.0,1.0,-3.259021520614624,1.02197265625,2.237048864364624,0.2839032411575317,1.0,1.0,0.0,183.4661865234375,196.0,55520.9921875,0.0,2992.29931640625,1.0,279.4400329589844,283.3147277832031,296.086669921875,299.61328125,293.1499938964844,293.1499938964844,279.1499938964844,26338.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953105807304382,1.0,0.0,0.0,3.4190268516540527,3.4190471172332764,7.800067010066414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.2529296875,0.0,1784.0531005859375,1895.4371337890625,0.0,3359.833984375,1.0,1.0,0.0,3.0,1.0,0.0
18190980,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8327259421348572,0.3965021967887878,0.3593910932540893,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9776126742362976,0.634867787361145,0.6014984846115112,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8763613700866699,0.4655844569206238,0.3271082043647766,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8429740071296692,0.4129262566566467,0.393495112657547,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7013099193572998,0.2325877547264099,1.061767578125,285.0797119140625,284.95001220703125,302.01141357421875,293.07080078125,298.74432373046875,297.24932861328125,285.07977294921875,1.0,0.6265866160392761,0.416674792766571,0.416674792766571,1.0,1.0,-3.294179916381836,1.032707452774048,2.261472463607788,0.2871726751327514,1.0,1.0,0.0,185.2095184326172,199.0,57123.4296875,0.0,3077.833251953125,1.0,279.1587829589844,283.153564453125,296.1210632324219,299.8231506347656,293.1499938964844,293.1499938964844,278.8500061035156,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90885329246521,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.302734375,0.0,1784.0576171875,1895.4371337890625,0.0,3485.958984375,1.0,1.0,0.0,3.0,1.0,0.0
18191040,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8327259421348572,0.3965021967887878,0.3593910932540893,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9776126742362976,0.634867787361145,0.6014984846115112,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8763613700866699,0.4655844569206238,0.3271082043647766,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8429740071296692,0.4129262566566467,0.393495112657547,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7013099193572998,0.2325877547264099,1.061767578125,285.0797119140625,284.95001220703125,302.01141357421875,293.07080078125,298.74432373046875,297.24932861328125,285.07977294921875,1.0,0.6265866160392761,0.416674792766571,0.416674792766571,1.0,1.0,-3.294179916381836,1.032707452774048,2.261472463607788,0.2871726751327514,1.0,1.0,0.0,185.2095184326172,199.0,57123.4296875,0.0,3077.833251953125,1.0,279.1587829589844,283.153564453125,296.1210632324219,299.8231506347656,293.1499938964844,293.1499938964844,278.8500061035156,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90885329246521,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.302734375,0.0,1784.0576171875,1895.4371337890625,0.0,3485.958984375,1.0,1.0,0.0,3.0,1.0,0.0
18191100,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8311480283737183,0.3965743482112884,0.3597485721111297,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9760643243789672,0.6357523202896118,0.6026548147201538,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.875094473361969,0.466590940952301,0.3280307054519653,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8418543338775635,0.4138263761997223,0.3946344256401062,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.70070481300354,0.2334110587835312,1.066717267036438,284.9624328613281,284.95001220703125,302.00146484375,293.05535888671875,298.74090576171875,297.25,284.95574951171875,1.0,0.6290128231048584,0.4163243472576141,0.4163243472576141,1.0,1.0,-3.3044416904449463,1.0354326963424685,2.2690088748931885,0.2877541482448578,0.9894071221351624,0.9894071221351624,0.0,187.2969512939453,199.0,58326.83984375,0.0,3112.00634765625,1.0,278.9065246582031,283.0027160644531,296.1271667480469,299.9707336425781,293.1499938964844,293.1499938964844,278.8500061035156,26421.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171640872955322,1.0,0.0,0.0,3.418457269668579,3.4184775352478027,7.797468697390286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.7880859375,0.0,1784.0955810546875,1895.4371337890625,0.0,3562.96435546875,1.0,1.0,0.0,3.0,1.0,0.0
18191160,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8286617398262024,0.3962938785552978,0.3596933782100677,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9735151529312134,0.6362264156341553,0.6033276319503784,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.872836709022522,0.4672324061393738,0.3286342918872833,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.839825451374054,0.4143587946891784,0.3953617215156555,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.6991026997566223,0.2338879704475402,1.0699528455734253,284.923828125,284.95001220703125,301.99139404296875,293.03973388671875,298.7330017089844,297.24664306640625,284.9233093261719,1.0,0.6311361789703369,0.4155637919902801,0.4155637919902801,1.0,1.0,-3.310683012008667,1.0356699228286743,2.2750132083892822,0.2867317795753479,0.9593372941017152,0.9593372941017152,0.0,189.8003692626953,202.0,58512.9921875,0.0,3139.866455078125,1.0,278.8597717285156,282.9629821777344,296.0907287597656,299.90155029296875,293.1499938964844,293.1499938964844,278.54998779296875,27626.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213974475860596,1.0,0.0,0.0,3.410135507583618,3.410155773162842,7.759550726404996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.1494140625,0.0,1784.693359375,1895.4371337890625,0.0,3602.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
18191220,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8231636881828308,0.3953707814216614,0.3591299653053283,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.967663586139679,0.6366764307022095,0.6040620803833008,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8677571415901184,0.4680924117565155,0.3294470012187958,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8351730704307556,0.4149102568626404,0.396206259727478,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.6949529051780701,0.2342459261417389,1.0732640027999878,284.8087158203125,284.95001220703125,301.97100830078125,293.00787353515625,298.7137145996094,297.2359619140625,284.8123779296875,1.0,0.6346125602722168,0.4140427410602569,0.4140427410602569,1.0,1.0,-3.316871166229248,1.033730149269104,2.2831411361694336,0.2835918962955475,0.8067306280136108,0.8067306280136108,0.0,194.87388610839844,205.0,59183.4609375,0.0,3182.272216796875,1.0,278.5600280761719,282.8287048339844,296.0437316894531,299.9118957519531,293.1499938964844,293.1499938964844,278.8500061035156,38204.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306378364562988,1.0,0.0,0.0,3.3077969551086426,3.3078181743621826,7.300808420040994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.5859375,0.0,1749.5377197265625,1895.4371337890625,0.0,3686.986083984375,0.990082025527954,1.0,0.0,3.0,1.0,0.0
18191280,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8231636881828308,0.3953707814216614,0.3591299653053283,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.967663586139679,0.6366764307022095,0.6040620803833008,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8677571415901184,0.4680924117565155,0.3294470012187958,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.8351730704307556,0.4149102568626404,0.396206259727478,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.6949529051780701,0.2342459261417389,1.0732640027999878,284.8087158203125,284.95001220703125,301.97100830078125,293.00787353515625,298.7137145996094,297.2359619140625,284.8123779296875,1.0,0.6346125602722168,0.4140427410602569,0.4140427410602569,1.0,1.0,-3.316871166229248,1.033730149269104,2.2831411361694336,0.2835918962955475,0.8067306280136108,0.8067306280136108,0.0,194.87388610839844,205.0,59183.4609375,0.0,3182.272216796875,1.0,278.5600280761719,282.8287048339844,296.0437316894531,299.9118957519531,293.1499938964844,293.1499938964844,278.8500061035156,38204.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306378364562988,1.0,0.0,0.0,3.3077969551086426,3.3078181743621826,7.300808420040994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.5859375,0.0,1749.5377197265625,1895.4371337890625,0.0,3686.986083984375,0.990082025527954,1.0,0.0,3.0,1.0,0.0
18191340,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8199995160102844,0.3959031701087951,0.3593551218509674,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9642843008041382,0.6386127471923828,0.6055857539176941,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8651832938194275,0.4702821671962738,0.3307841420173645,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8326103687286377,0.416382759809494,0.3974359035491943,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6924580931663513,0.2349452525377273,1.0763273239135742,284.9400329589844,284.95001220703125,301.9502258300781,292.97528076171875,298.7030029296875,297.2375793457031,284.9418029785156,1.0,0.637702465057373,0.4125216603279114,0.4125216603279114,1.0,1.0,-3.325734615325928,1.03272807598114,2.293006658554077,0.2805866599082947,0.8639388680458069,0.8639388680458069,0.0,198.49124145507807,208.0,58342.00390625,0.0,3222.5654296875,1.0,278.8393249511719,282.9770812988281,295.95379638671875,299.68377685546875,293.1499938964844,293.1499938964844,279.1499938964844,33886.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224960803985596,1.0,0.0,0.0,3.365995407104492,3.366016387939453,7.559974051218887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.2666015625,0.0,1786.418701171875,1895.4371337890625,0.0,3612.176025390625,1.0,1.0,0.0,3.0,1.0,0.0
18191400,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8199995160102844,0.3959031701087951,0.3593551218509674,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.9642843008041382,0.6386127471923828,0.6055857539176941,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8651832938194275,0.4702821671962738,0.3307841420173645,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8326103687286377,0.416382759809494,0.3974359035491943,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6924580931663513,0.2349452525377273,1.0763273239135742,284.9400329589844,284.95001220703125,301.9502258300781,292.97528076171875,298.7030029296875,297.2375793457031,284.9418029785156,1.0,0.637702465057373,0.4125216603279114,0.4125216603279114,1.0,1.0,-3.325734615325928,1.03272807598114,2.293006658554077,0.2805866599082947,0.8639388680458069,0.8639388680458069,0.0,198.49124145507807,208.0,58342.00390625,0.0,3222.5654296875,1.0,278.8393249511719,282.9770812988281,295.95379638671875,299.68377685546875,293.1499938964844,293.1499938964844,279.1499938964844,33886.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224960803985596,1.0,0.0,0.0,3.365995407104492,3.366016387939453,7.559974051218887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.2666015625,0.0,1786.418701171875,1895.4371337890625,0.0,3612.176025390625,1.0,1.0,0.0,3.0,1.0,0.0
18191460,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8188579678535461,0.3972797393798828,0.3604720830917358,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9632000923156738,0.6415228843688965,0.6081571578979492,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8647767901420593,0.4733508229255676,0.3328171968460083,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8319394588470459,0.4185853600502014,0.3994081020355224,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.6917222738265991,0.2360788881778717,1.0812411308288574,285.089111328125,284.95001220703125,301.9291687011719,292.9419860839844,298.7004699707031,297.2474365234375,285.0902709960937,1.0,0.6410444974899292,0.4115868210792541,0.4115868210792541,1.0,1.0,-3.3408896923065186,1.0354862213134766,2.305403470993042,0.2799957394599914,1.0,1.0,0.0,201.0760192871093,211.0,57470.48828125,0.0,3271.35205078125,1.0,279.1401672363281,283.1552429199219,295.9192199707031,299.5775146484375,293.1499938964844,293.1499938964844,278.8500061035156,26428.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156047105789183,1.0,0.0,0.0,3.418412923812866,3.4184329509735107,7.797265766384953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1943359375,0.0,1784.098876953125,1895.4371337890625,0.0,3548.5419921875,1.0,1.0,0.0,3.0,1.0,0.0
18191520,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8188579678535461,0.3972797393798828,0.3604720830917358,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.9632000923156738,0.6415228843688965,0.6081571578979492,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8647767901420593,0.4733508229255676,0.3328171968460083,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8319394588470459,0.4185853600502014,0.3994081020355224,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.6917222738265991,0.2360788881778717,1.0812411308288574,285.089111328125,284.95001220703125,301.9291687011719,292.9419860839844,298.7004699707031,297.2474365234375,285.0902709960937,1.0,0.6410444974899292,0.4115868210792541,0.4115868210792541,1.0,1.0,-3.3408896923065186,1.0354862213134766,2.305403470993042,0.2799957394599914,1.0,1.0,0.0,201.0760192871093,211.0,57470.48828125,0.0,3271.35205078125,1.0,279.1401672363281,283.1552429199219,295.9192199707031,299.5775146484375,293.1499938964844,293.1499938964844,278.8500061035156,26428.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156047105789183,1.0,0.0,0.0,3.418412923812866,3.4184329509735107,7.797265766384953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1943359375,0.0,1784.098876953125,1895.4371337890625,0.0,3548.5419921875,1.0,1.0,0.0,3.0,1.0,0.0
18191580,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8167153000831604,0.3974750936031341,0.3611492812633514,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9609894156455994,0.6432128548622131,0.6102926135063171,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8633796572685242,0.4753830730915069,0.3345887064933777,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8304393887519836,0.4200097024440765,0.4011584818363189,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6902286410331726,0.2367576658725738,1.0856934785842896,284.94451904296875,284.95001220703125,301.9078369140625,292.9080810546875,298.69049072265625,297.24676513671875,284.9438781738281,1.0,0.6443889737129211,0.4106519818305969,0.4106519818305969,1.0,1.0,-3.3538742065429688,1.0374852418899536,2.3163888454437256,0.2793641686439514,0.9500958919525146,0.9500958919525146,0.0,204.2999420166016,214.0,58673.0703125,0.0,3319.23388671875,1.0,278.85888671875,282.9773254394531,295.94537353515625,299.75225830078125,293.1499938964844,293.1499938964844,278.54998779296875,28089.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264709949493408,1.0,0.0,0.0,3.4069364070892334,3.406956672668457,7.744998811176629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.138671875,0.0,1784.91259765625,1895.4371337890625,0.0,3648.75244140625,1.0,1.0,0.0,3.0,1.0,0.0
18191640,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8167153000831604,0.3974750936031341,0.3611492812633514,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9609894156455994,0.6432128548622131,0.6102926135063171,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8633796572685242,0.4753830730915069,0.3345887064933777,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8304393887519836,0.4200097024440765,0.4011584818363189,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6902286410331726,0.2367576658725738,1.0856934785842896,284.94451904296875,284.95001220703125,301.9078369140625,292.9080810546875,298.69049072265625,297.24676513671875,284.9438781738281,1.0,0.6443889737129211,0.4106519818305969,0.4106519818305969,1.0,1.0,-3.3538742065429688,1.0374852418899536,2.3163888454437256,0.2793641686439514,0.9500958919525146,0.9500958919525146,0.0,204.2999420166016,214.0,58673.0703125,0.0,3319.23388671875,1.0,278.85888671875,282.9773254394531,295.94537353515625,299.75225830078125,293.1499938964844,293.1499938964844,278.54998779296875,28089.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264709949493408,1.0,0.0,0.0,3.4069364070892334,3.406956672668457,7.744998811176629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.138671875,0.0,1784.91259765625,1895.4371337890625,0.0,3648.75244140625,1.0,1.0,0.0,3.0,1.0,0.0
18191700,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8147897124290466,0.3971170783042907,0.3610375225543976,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.9589062929153442,0.6435385942459106,0.610837996006012,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8618267178535461,0.475963145494461,0.3351485133171081,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8289332389831543,0.4203394055366516,0.4016660749912262,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.6887257099151611,0.2368249744176864,1.0867693424224854,284.82977294921875,284.95001220703125,301.8970642089844,292.8908996582031,298.6822204589844,297.24200439453125,284.8252258300781,1.0,0.6458367109298706,0.4101845622062683,0.4101845622062683,1.0,1.0,-3.356977939605713,1.0372788906097412,2.319699048995972,0.2785800099372864,0.8540844917297363,0.8540844917297363,0.0,206.3182678222656,214.0,59582.09765625,0.0,3337.882568359375,1.0,278.6073913574219,282.8365478515625,295.94891357421875,299.8807983398437,293.1499938964844,293.1499938964844,278.54998779296875,32244.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333779215812684,1.0,0.0,0.0,3.3780386447906494,3.3780596256256104,7.614169703629159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.4248046875,0.0,1786.62841796875,1895.4371337890625,0.0,3712.064453125,1.0,1.0,0.0,3.0,1.0,0.0
18191760,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.8124977946281433,0.3966600894927978,0.3606999516487121,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.9564003348350524,0.6437267661094666,0.6111023426055908,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8599333167076111,0.476437509059906,0.3355371057987213,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.827111005783081,0.4205472469329834,0.401962012052536,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.6868833303451538,0.23677958548069,1.0871026515960691,284.8268127441406,284.95001220703125,301.8862609863281,292.87359619140625,298.6727600097656,297.236083984375,284.8299560546875,1.0,0.6471027731895447,0.4096303582191467,0.4096303582191467,1.0,1.0,-3.358116388320923,1.0361502170562744,2.3219661712646484,0.2772934138774872,0.8089447617530823,0.8089447617530823,0.0,208.4689483642578,217.0,59333.5859375,0.0,3352.82275390625,1.0,278.5607604980469,282.8375244140625,295.9087219238281,299.7817687988281,293.1499938964844,293.1499938964844,278.8500061035156,38025.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359112977981568,1.0,0.0,0.0,3.310502290725708,3.310523509979248,7.312756338251347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.1728515625,0.0,1751.4456787109375,1895.4371337890625,0.0,3735.202392578125,0.9908440113067628,1.0,0.0,3.0,1.0,0.0
18191820,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8099623322486877,0.3971620500087738,0.3609026670455932,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9537416100502014,0.6455922722816467,0.6125646233558655,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8582451939582825,0.4787133932113647,0.3369362950325012,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8252534866333008,0.4219638705253601,0.4031297862529754,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6848247647285461,0.2372506558895111,1.0889666080474854,284.95147705078125,284.95001220703125,301.8645324707031,292.838623046875,298.6632080078125,297.23748779296875,284.9529113769531,1.0,0.6496857404708862,0.4085219502449035,0.4085219502449035,1.0,1.0,-3.365436792373657,1.0356427431106567,2.32979416847229,0.2751597464084625,0.8698828220367432,0.8698828220367432,0.0,211.55618286132807,220.0,58513.91015625,0.0,3387.391845703125,1.0,278.8393859863281,282.9872436523437,295.8187866210937,299.5575866699219,293.1499938964844,293.1499938964844,279.1499938964844,33475.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282578229904176,1.0,0.0,0.0,3.3689205646514893,3.36894154548645,7.573120228698826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.80322265625,0.0,1786.352294921875,1895.4371337890625,0.0,3665.162109375,1.0,1.0,0.0,3.0,1.0,0.0
18191880,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8099623322486877,0.3971620500087738,0.3609026670455932,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9537416100502014,0.6455922722816467,0.6125646233558655,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8582451939582825,0.4787133932113647,0.3369362950325012,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8252534866333008,0.4219638705253601,0.4031297862529754,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6848247647285461,0.2372506558895111,1.0889666080474854,284.95147705078125,284.95001220703125,301.8645324707031,292.838623046875,298.6632080078125,297.23748779296875,284.9529113769531,1.0,0.6496857404708862,0.4085219502449035,0.4085219502449035,1.0,1.0,-3.365436792373657,1.0356427431106567,2.32979416847229,0.2751597464084625,0.8698828220367432,0.8698828220367432,0.0,211.55618286132807,220.0,58513.91015625,0.0,3387.391845703125,1.0,278.8393859863281,282.9872436523437,295.8187866210937,299.5575866699219,293.1499938964844,293.1499938964844,279.1499938964844,33475.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282578229904176,1.0,0.0,0.0,3.3689205646514893,3.36894154548645,7.573120228698826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.80322265625,0.0,1786.352294921875,1895.4371337890625,0.0,3665.162109375,1.0,1.0,0.0,3.0,1.0,0.0
18191940,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8091886043548584,0.3985116481781006,0.3619828820228576,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9531116485595704,0.6484310626983643,0.615056574344635,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8583167195320129,0.4818507730960846,0.3390103578567505,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8249596357345581,0.4241198003292084,0.4050441086292267,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.6843021512031555,0.2382248789072036,1.0930463075637815,285.09783935546875,284.95001220703125,301.8426818847656,292.8031921386719,298.6601257324219,297.2476501464844,285.0989685058594,1.0,0.6526765823364258,0.4074135422706604,0.4074135422706604,1.0,1.0,-3.3794291019439697,1.037458062171936,2.3419711589813232,0.2739116847515106,1.0,1.0,0.0,213.80812072753903,223.0,57571.625,0.0,3432.7734375,1.0,279.14019775390625,283.161865234375,295.7807922363281,299.4456481933594,293.1499938964844,293.1499938964844,278.8500061035156,26363.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921465277671814,1.0,0.0,0.0,3.4188544750213623,3.418874502182007,7.79928029714938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4365234375,0.0,1784.0660400390625,1895.4371337890625,0.0,3602.6748046875,1.0,1.0,0.0,3.0,1.0,0.0
18192000,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8091886043548584,0.3985116481781006,0.3619828820228576,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9531116485595704,0.6484310626983643,0.615056574344635,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8583167195320129,0.4818507730960846,0.3390103578567505,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8249596357345581,0.4241198003292084,0.4050441086292267,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.6843021512031555,0.2382248789072036,1.0930463075637815,285.09783935546875,284.95001220703125,301.8426818847656,292.8031921386719,298.6601257324219,297.2476501464844,285.0989685058594,1.0,0.6526765823364258,0.4074135422706604,0.4074135422706604,1.0,1.0,-3.3794291019439697,1.037458062171936,2.3419711589813232,0.2739116847515106,1.0,1.0,0.0,213.80812072753903,223.0,57571.625,0.0,3432.7734375,1.0,279.14019775390625,283.161865234375,295.7807922363281,299.4456481933594,293.1499938964844,293.1499938964844,278.8500061035156,26363.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921465277671814,1.0,0.0,0.0,3.4188544750213623,3.418874502182007,7.79928029714938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4365234375,0.0,1784.0660400390625,1895.4371337890625,0.0,3602.6748046875,1.0,1.0,0.0,3.0,1.0,0.0
18192060,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8073093295097351,0.3986857831478119,0.3626364171504974,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9512256979942322,0.6500397324562073,0.6171154379844666,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8573439717292786,0.483935534954071,0.340816468000412,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8237838745117188,0.4254932403564453,0.406743586063385,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6830195188522339,0.2387779057025909,1.096880555152893,284.951171875,284.95001220703125,301.8207397460937,292.7673645019531,298.6495361328125,297.24676513671875,284.9504699707031,1.0,0.6557679772377014,0.4064082503318786,0.4064082503318786,1.0,1.0,-3.391530752182007,1.0388473272323608,2.3526833057403564,0.2728956639766693,0.9596502780914308,0.9596502780914308,0.0,216.82862854003903,226.0,58783.43359375,0.0,3478.489990234375,1.0,278.8588562011719,282.9818420410156,295.8046875,299.6173095703125,293.1499938964844,293.1499938964844,278.54998779296875,27694.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322861433029176,1.0,0.0,0.0,3.409665584564209,3.4096858501434326,7.757412276987452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.28515625,0.0,1784.7259521484375,1895.4371337890625,0.0,3702.07861328125,1.0,1.0,0.0,3.0,1.0,0.0
18192120,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8073093295097351,0.3986857831478119,0.3626364171504974,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9512256979942322,0.6500397324562073,0.6171154379844666,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8573439717292786,0.483935534954071,0.340816468000412,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8237838745117188,0.4254932403564453,0.406743586063385,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6830195188522339,0.2387779057025909,1.096880555152893,284.951171875,284.95001220703125,301.8207397460937,292.7673645019531,298.6495361328125,297.24676513671875,284.9504699707031,1.0,0.6557679772377014,0.4064082503318786,0.4064082503318786,1.0,1.0,-3.391530752182007,1.0388473272323608,2.3526833057403564,0.2728956639766693,0.9596502780914308,0.9596502780914308,0.0,216.82862854003903,226.0,58783.43359375,0.0,3478.489990234375,1.0,278.8588562011719,282.9818420410156,295.8046875,299.6173095703125,293.1499938964844,293.1499938964844,278.54998779296875,27694.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322861433029176,1.0,0.0,0.0,3.409665584564209,3.4096858501434326,7.757412276987452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.28515625,0.0,1784.7259521484375,1895.4371337890625,0.0,3702.07861328125,1.0,1.0,0.0,3.0,1.0,0.0
18192180,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8032166361808777,0.3978166878223419,0.3621498644351959,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9468581676483154,0.6504248976707458,0.6178196668624878,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8543488383293152,0.4850187301635742,0.3417907357215881,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8207657933235168,0.4259510636329651,0.4074808359146118,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.6799193620681763,0.2386753261089325,1.0977365970611572,284.8236083984375,284.95001220703125,301.7987670898437,292.7312316894531,298.63116455078125,297.2353210449219,284.8255920410156,1.0,0.6582795977592468,0.4054029583930969,0.4054029583930969,1.0,1.0,-3.394887924194336,1.037167191505432,2.3577208518981934,0.2707056105136871,0.8147902488708496,0.8147902488708496,0.0,220.8949279785156,229.0,59524.90625,0.0,3509.947021484375,1.0,278.5599975585937,282.8302001953125,295.767333984375,299.6496887207031,293.1499938964844,293.1499938964844,278.8500061035156,37382.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419007897377014,1.0,0.0,0.0,3.3280739784240723,3.3280954360961914,7.39059260013164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.0595703125,0.0,1769.0560302734375,1895.4371337890625,0.0,3789.714111328125,0.9941076636314392,1.0,0.0,3.0,1.0,0.0
18192240,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.8032166361808777,0.3978166878223419,0.3621498644351959,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9468581676483154,0.6504248976707458,0.6178196668624878,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8543488383293152,0.4850187301635742,0.3417907357215881,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8207657933235168,0.4259510636329651,0.4074808359146118,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.6799193620681763,0.2386753261089325,1.0977365970611572,284.8236083984375,284.95001220703125,301.7987670898437,292.7312316894531,298.63116455078125,297.2353210449219,284.8255920410156,1.0,0.6582795977592468,0.4054029583930969,0.4054029583930969,1.0,1.0,-3.394887924194336,1.037167191505432,2.3577208518981934,0.2707056105136871,0.8147902488708496,0.8147902488708496,0.0,220.8949279785156,229.0,59524.90625,0.0,3509.947021484375,1.0,278.5599975585937,282.8302001953125,295.767333984375,299.6496887207031,293.1499938964844,293.1499938964844,278.8500061035156,37382.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419007897377014,1.0,0.0,0.0,3.3280739784240723,3.3280954360961914,7.39059260013164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.0595703125,0.0,1769.0560302734375,1895.4371337890625,0.0,3789.714111328125,0.9941076636314392,1.0,0.0,3.0,1.0,0.0
