time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8015155792236328,0.3979077637195587,0.3619964718818664,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.945048987865448,0.6511425971984863,0.6182313561439514,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8531895279884338,0.4860422015190124,0.3423338830471039,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.819518506526947,0.4265094697475433,0.4078536331653595,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6785725951194763,0.2387768924236297,1.0979355573654177,284.939453125,284.95001220703125,301.78778076171875,292.7130432128906,298.6253967285156,297.2344055175781,284.9402160644531,1.0,0.6594151854515076,0.404900312423706,0.404900312423706,1.0,1.0,-3.3965320587158203,1.0363188982009888,2.360213279724121,0.269481748342514,0.8704282641410828,0.8704282641410828,0.0,222.65817260742188,229.0,58758.8515625,0.0,3524.062744140625,1.0,278.7933654785156,282.9662170410156,295.6900329589844,299.409423828125,293.1499938964844,293.1499938964844,278.8500061035156,33940.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364026188850404,1.0,0.0,0.0,3.3602771759033203,3.360298156738281,7.53431038447161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.142578125,0.0,1779.028076171875,1895.4371337890625,0.0,3739.6845703125,1.0,1.0,0.0,3.0,1.0,0.0
18192360,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8007410764694214,0.3982737362384796,0.3622858226299286,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9442778825759888,0.6521508097648621,0.6191307902336121,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.852882981300354,0.4873192906379699,0.3431950211524963,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.819032609462738,0.4272972047328949,0.4085607826709747,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6779375076293945,0.2390271872282028,1.0990121364593506,284.9537658691406,284.95001220703125,301.7768249511719,292.6947937011719,298.62188720703125,297.2365417480469,284.9549865722656,1.0,0.6606746315956116,0.4044038951396942,0.4044038951396942,1.0,1.0,-3.4011390209198,1.036516547203064,2.3646223545074463,0.2686778306961059,0.8783654570579529,0.8783654570579529,0.0,223.9362335205078,232.0,58608.1015625,0.0,3542.383056640625,1.0,278.8399963378906,282.9877319335937,295.6742553710937,299.4184265136719,293.1499938964844,293.1499938964844,279.1499938964844,32744.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342156648635864,1.0,0.0,0.0,3.374551057815552,3.3745720386505127,7.598455908919277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.19873046875,0.0,1786.8153076171875,1895.4371337890625,0.0,3719.720947265625,1.0,1.0,0.0,3.0,1.0,0.0
18192420,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8001513481140137,0.399673581123352,0.3633984327316284,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.943790316581726,0.6548675894737244,0.6215178966522217,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8531249761581421,0.4904764294624328,0.3452916145324707,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8188915848731995,0.4294634163379669,0.4104723930358886,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.6774909496307373,0.2399224191904068,1.1027075052261353,285.1017761230469,284.95001220703125,301.7549133300781,292.6581420898437,298.6192321777344,297.2466125488281,285.1029968261719,1.0,0.6635251641273499,0.4034111201763153,0.4034111201763153,1.0,1.0,-3.414606094360352,1.0383796691894531,2.3762264251708984,0.2676070034503937,1.0,1.0,0.0,226.09933471679688,235.0,57623.78515625,0.0,3587.01416015625,1.0,279.1402587890625,283.1648864746094,295.6349182128906,299.3024597167969,293.1499938964844,293.1499938964844,278.8500061035156,26322.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927271604537964,1.0,0.0,0.0,3.419142246246338,3.4191622734069824,7.800592811690876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.5634765625,0.0,1784.0445556640625,1895.4371337890625,0.0,3656.107666015625,1.0,1.0,0.0,3.0,1.0,0.0
18192480,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8001513481140137,0.399673581123352,0.3633984327316284,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.943790316581726,0.6548675894737244,0.6215178966522217,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8531249761581421,0.4904764294624328,0.3452916145324707,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8188915848731995,0.4294634163379669,0.4104723930358886,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.6774909496307373,0.2399224191904068,1.1027075052261353,285.1017761230469,284.95001220703125,301.7549133300781,292.6581420898437,298.6192321777344,297.2466125488281,285.1029968261719,1.0,0.6635251641273499,0.4034111201763153,0.4034111201763153,1.0,1.0,-3.414606094360352,1.0383796691894531,2.3762264251708984,0.2676070034503937,1.0,1.0,0.0,226.09933471679688,235.0,57623.78515625,0.0,3587.01416015625,1.0,279.1402587890625,283.1648864746094,295.6349182128906,299.3024597167969,293.1499938964844,293.1499938964844,278.8500061035156,26322.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927271604537964,1.0,0.0,0.0,3.419142246246338,3.4191622734069824,7.800592811690876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.5634765625,0.0,1784.0445556640625,1895.4371337890625,0.0,3656.107666015625,1.0,1.0,0.0,3.0,1.0,0.0
18192540,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7984853982925415,0.3999181091785431,0.3641188442707062,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.942007303237915,0.6563045382499695,0.623429000377655,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8523276448249817,0.4925279319286346,0.3470825552940368,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8178910613059998,0.4308551251888275,0.4121905267238617,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6763191223144531,0.2404010891914367,1.106208324432373,284.9545593261719,284.95001220703125,301.7331237792969,292.6213684082031,298.6085510253906,297.2453308105469,284.9538269042969,1.0,0.6664984822273254,0.4024183452129364,0.4024183452129364,1.0,1.0,-3.4262144565582275,1.0395569801330566,2.386657476425171,0.2665027379989624,0.9676503539085388,0.9676503539085388,0.0,229.07586669921875,238.0,58851.8359375,0.0,3632.226806640625,1.0,278.8589172363281,282.984130859375,295.65826416015625,299.4733581542969,293.1499938964844,293.1499938964844,278.54998779296875,27380.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379908442497252,1.0,0.0,0.0,3.411837100982666,3.4118571281433105,7.767295642224781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8544921875,0.0,1784.5743408203125,1895.4371337890625,0.0,3754.16015625,1.0,1.0,0.0,3.0,1.0,0.0
18192600,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7984853982925415,0.3999181091785431,0.3641188442707062,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.942007303237915,0.6563045382499695,0.623429000377655,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8523276448249817,0.4925279319286346,0.3470825552940368,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8178910613059998,0.4308551251888275,0.4121905267238617,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6763191223144531,0.2404010891914367,1.106208324432373,284.9545593261719,284.95001220703125,301.7331237792969,292.6213684082031,298.6085510253906,297.2453308105469,284.9538269042969,1.0,0.6664984822273254,0.4024183452129364,0.4024183452129364,1.0,1.0,-3.4262144565582275,1.0395569801330566,2.386657476425171,0.2665027379989624,0.9676503539085388,0.9676503539085388,0.0,229.07586669921875,238.0,58851.8359375,0.0,3632.226806640625,1.0,278.8589172363281,282.984130859375,295.65826416015625,299.4733581542969,293.1499938964844,293.1499938964844,278.54998779296875,27380.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379908442497252,1.0,0.0,0.0,3.411837100982666,3.4118571281433105,7.767295642224781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8544921875,0.0,1784.5743408203125,1895.4371337890625,0.0,3754.16015625,1.0,1.0,0.0,3.0,1.0,0.0
18192660,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7946503758430481,0.3990508317947387,0.3636508882045746,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9377158880233764,0.6564592719078064,0.6239339113235474,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.849564790725708,0.4935402572154999,0.3480156064033508,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.815053403377533,0.4313041865825653,0.412928819656372,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.6733869314193726,0.2402110397815704,1.106698989868164,284.8216247558594,284.95001220703125,301.7114562988281,292.5844421386719,298.5895690917969,297.2332458496094,284.82275390625,1.0,0.6688891649246216,0.4013288021087646,0.4013288021087646,1.0,1.0,-3.42886734008789,1.03734290599823,2.391524314880371,0.2639477252960205,0.8205186128616333,0.8205186128616333,0.0,233.14588928222656,226.0,59656.01953125,0.0,3662.455810546875,1.0,278.5599365234375,282.8256530761719,295.6211242675781,299.5087280273437,293.1499938964844,293.1499938964844,278.8500061035156,36765.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477089643478394,1.0,0.0,0.0,3.340543031692505,3.340564250946045,7.446075755979109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.3173828125,0.0,1780.055908203125,1895.4371337890625,0.0,3842.299072265625,0.9966121912002563,1.0,0.0,3.0,1.0,0.0
18192720,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.7946503758430481,0.3990508317947387,0.3636508882045746,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9377158880233764,0.6564592719078064,0.6239339113235474,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.849564790725708,0.4935402572154999,0.3480156064033508,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.815053403377533,0.4313041865825653,0.412928819656372,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.6733869314193726,0.2402110397815704,1.106698989868164,284.8216247558594,284.95001220703125,301.7114562988281,292.5844421386719,298.5895690917969,297.2332458496094,284.82275390625,1.0,0.6688891649246216,0.4013288021087646,0.4013288021087646,1.0,1.0,-3.42886734008789,1.03734290599823,2.391524314880371,0.2639477252960205,0.8205186128616333,0.8205186128616333,0.0,233.14588928222656,226.0,59656.01953125,0.0,3662.455810546875,1.0,278.5599365234375,282.8256530761719,295.6211242675781,299.5087280273437,293.1499938964844,293.1499938964844,278.8500061035156,36765.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477089643478394,1.0,0.0,0.0,3.340543031692505,3.340564250946045,7.446075755979109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.3173828125,0.0,1780.055908203125,1895.4371337890625,0.0,3842.299072265625,0.9966121912002563,1.0,0.0,3.0,1.0,0.0
18192780,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7980527281761169,0.3995099365711212,0.363523006439209,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9427857398986816,0.6579592823982239,0.6247501373291016,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8540065288543701,0.4957883358001709,0.3491735160350799,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8188621401786804,0.432634562253952,0.4137220084667206,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6763560175895691,0.24048413336277,1.106314778327942,284.95361328125,284.95001220703125,301.69000244140625,292.5475158691406,298.57958984375,297.2338562011719,284.9544677734375,1.0,0.66694575548172,0.4002392888069153,0.4002392888069153,1.0,1.0,-3.431572437286377,1.035138487815857,2.3964340686798096,0.2612069547176361,0.8833832144737244,0.8833832144737244,0.0,229.31658935546875,214.0,58635.12109375,0.0,3646.59326171875,1.0,278.83966064453125,282.98712158203125,295.5267944335937,299.2721252441406,293.1499938964844,293.1499938964844,279.1499938964844,32383.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940020740032196,1.0,0.0,0.0,3.376819372177124,3.376840114593506,7.608674081893696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.5029296875,0.0,1786.3382568359375,1895.4371337890625,0.0,3772.6337890625,1.0,1.0,0.0,3.0,1.0,0.0
18192840,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7980527281761169,0.3995099365711212,0.363523006439209,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9427857398986816,0.6579592823982239,0.6247501373291016,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8540065288543701,0.4957883358001709,0.3491735160350799,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8188621401786804,0.432634562253952,0.4137220084667206,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6763560175895691,0.24048413336277,1.106314778327942,284.95361328125,284.95001220703125,301.69000244140625,292.5475158691406,298.57958984375,297.2338562011719,284.9544677734375,1.0,0.66694575548172,0.4002392888069153,0.4002392888069153,1.0,1.0,-3.431572437286377,1.035138487815857,2.3964340686798096,0.2612069547176361,0.8833832144737244,0.8833832144737244,0.0,229.31658935546875,214.0,58635.12109375,0.0,3646.59326171875,1.0,278.83966064453125,282.98712158203125,295.5267944335937,299.2721252441406,293.1499938964844,293.1499938964844,279.1499938964844,32383.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940020740032196,1.0,0.0,0.0,3.376819372177124,3.376840114593506,7.608674081893696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.5029296875,0.0,1786.3382568359375,1895.4371337890625,0.0,3772.6337890625,1.0,1.0,0.0,3.0,1.0,0.0
18192900,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8019607663154602,0.4001491367816925,0.3637880086898803,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.948031723499298,0.6591538190841675,0.6255322098731995,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8584423065185547,0.4973015785217285,0.3499901592731476,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8227384686470032,0.4336347579956054,0.4143718183040619,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.6797115802764893,0.2408576160669326,1.1067997217178345,285.0653991699219,284.95001220703125,301.67938232421875,292.529052734375,298.5773010253906,297.23779296875,285.0702819824219,1.0,0.6653501987457275,0.3996945023536682,0.3996945023536682,1.0,1.0,-3.4351751804351807,1.034809112548828,2.4003660678863525,0.2601092755794525,0.9763728380203248,0.9763728380203248,0.0,225.4126892089844,214.0,57709.765625,0.0,3632.413818359375,1.0,279.0920104980469,283.12652587890625,295.4853515625,299.1079406738281,293.1499938964844,293.1499938964844,279.1499938964844,28259.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344472885131836,1.0,0.0,0.0,3.4057579040527344,3.405778169631958,7.739641318948998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.31640625,0.0,1784.9915771484375,1895.4371337890625,0.0,3721.836669921875,1.0,1.0,0.0,3.0,1.0,0.0
18192960,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.8070663809776306,0.4009881317615509,0.3643003404140472,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.9546112418174744,0.6605662703514099,0.6265979409217834,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8641403913497925,0.4990029036998749,0.3509868681430816,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8276770114898682,0.4348125457763672,0.4152266085147857,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.684127926826477,0.2413753122091293,1.1079339981079102,285.0972900390625,284.95001220703125,301.6687927246094,292.5105895996094,298.5768737792969,297.2437744140625,285.0985107421875,1.0,0.6635648608207703,0.3992449641227722,0.3992449641227722,1.0,1.0,-3.4406614303588867,1.035382628440857,2.40527892112732,0.2594985365867615,1.0,1.0,0.0,220.64747619628903,202.0,57587.98046875,0.0,3617.6767578125,1.0,279.1395874023437,283.1617431640625,295.4859313964844,299.150146484375,293.1499938964844,293.1499938964844,278.8500061035156,26338.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327722191810608,1.0,0.0,0.0,3.4190316200256348,3.4190518856048584,7.80008917899977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.0634765625,0.0,1784.0528564453125,1895.4371337890625,0.0,3706.525390625,1.0,1.0,0.0,3.0,1.0,0.0
18193020,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.816981315612793,0.4013113975524902,0.3646189868450165,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9675240516662598,0.6619342565536499,0.6279398798942566,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8760811686515808,0.5011568665504456,0.3524736762046814,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8379586935043335,0.4362100064754486,0.4164531230926513,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6934115886688232,0.2419014871120453,1.1092325448989868,284.94732666015625,284.95001220703125,301.6478881835937,292.4737243652344,298.5670166015625,297.2430419921875,284.9465026855469,1.0,0.6592833995819092,0.3983458876609802,0.3983458876609802,1.0,1.0,-3.447497129440308,1.0351136922836304,2.412383317947388,0.2580099403858185,0.9623515009880066,0.9623515009880066,0.0,210.83482360839844,190.0,58759.87109375,0.0,3576.418701171875,1.0,278.85888671875,282.979248046875,295.5090026855469,299.3173828125,293.1499938964844,293.1499938964844,278.54998779296875,27558.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943131685256958,1.0,0.0,0.0,3.410609245300293,3.4106295108795166,7.761707365716575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.3232421875,0.0,1784.660400390625,1895.4371337890625,0.0,3800.88134765625,1.0,1.0,0.0,3.0,1.0,0.0
18193080,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.816981315612793,0.4013113975524902,0.3646189868450165,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9675240516662598,0.6619342565536499,0.6279398798942566,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8760811686515808,0.5011568665504456,0.3524736762046814,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8379586935043335,0.4362100064754486,0.4164531230926513,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6934115886688232,0.2419014871120453,1.1092325448989868,284.94732666015625,284.95001220703125,301.6478881835937,292.4737243652344,298.5670166015625,297.2430419921875,284.9465026855469,1.0,0.6592833995819092,0.3983458876609802,0.3983458876609802,1.0,1.0,-3.447497129440308,1.0351136922836304,2.412383317947388,0.2580099403858185,0.9623515009880066,0.9623515009880066,0.0,210.83482360839844,190.0,58759.87109375,0.0,3576.418701171875,1.0,278.85888671875,282.979248046875,295.5090026855469,299.3173828125,293.1499938964844,293.1499938964844,278.54998779296875,27558.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943131685256958,1.0,0.0,0.0,3.410609245300293,3.4106295108795166,7.761707365716575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.3232421875,0.0,1784.660400390625,1895.4371337890625,0.0,3800.88134765625,1.0,1.0,0.0,3.0,1.0,0.0
18193140,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8260253667831421,0.400530070066452,0.3637157082557678,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.97907817363739,0.6620628833770752,0.6278715133666992,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8879565000534058,0.5023579597473145,0.3531197011470794,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8481665849685669,0.4366769194602966,0.416666716337204,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7023721933364868,0.2418182343244552,1.1075735092163086,284.8179016113281,284.95001220703125,301.6272888183594,292.43701171875,298.5498046875,297.2323303222656,284.8199462890625,1.0,0.6538717150688171,0.3974467813968658,0.3974467813968658,1.0,1.0,-3.4453744888305664,1.0317580699920654,2.413616418838501,0.2553665935993194,0.8127911686897278,0.8127911686897278,0.0,201.079833984375,178.0,59438.7578125,0.0,3513.956298828125,1.0,278.5599975585937,282.8270568847656,295.4718933105469,299.3465270996094,293.1499938964844,293.1499938964844,278.8500061035156,37525.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525225162506104,1.0,0.0,0.0,3.325396776199341,3.325417995452881,7.378706641247845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.8212890625,0.0,1766.8074951171875,1895.4371337890625,0.0,3885.658203125,0.9935253858566284,1.0,0.0,3.0,1.0,0.0
18193200,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8260253667831421,0.400530070066452,0.3637157082557678,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.97907817363739,0.6620628833770752,0.6278715133666992,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8879565000534058,0.5023579597473145,0.3531197011470794,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.8481665849685669,0.4366769194602966,0.416666716337204,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7023721933364868,0.2418182343244552,1.1075735092163086,284.8179016113281,284.95001220703125,301.6272888183594,292.43701171875,298.5498046875,297.2323303222656,284.8199462890625,1.0,0.6538717150688171,0.3974467813968658,0.3974467813968658,1.0,1.0,-3.4453744888305664,1.0317580699920654,2.413616418838501,0.2553665935993194,0.8127911686897278,0.8127911686897278,0.0,201.079833984375,178.0,59438.7578125,0.0,3513.956298828125,1.0,278.5599975585937,282.8270568847656,295.4718933105469,299.3465270996094,293.1499938964844,293.1499938964844,278.8500061035156,37525.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525225162506104,1.0,0.0,0.0,3.325396776199341,3.325417995452881,7.378706641247845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.8212890625,0.0,1766.8074951171875,1895.4371337890625,0.0,3885.658203125,0.9935253858566284,1.0,0.0,3.0,1.0,0.0
18193260,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8383522033691406,0.4010641574859619,0.3633930683135986,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9926440119743348,0.6636009812355042,0.6284279823303223,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9038580060005188,0.5049066543579102,0.3542657196521759,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8620139956474304,0.4380278885364532,0.4171996414661407,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7139890789985657,0.2422475814819336,1.1064990758895874,284.94537353515625,284.95001220703125,301.6070861816406,292.40045166015625,298.541748046875,297.2342834472656,284.9463806152344,1.0,0.6480632424354553,0.3965170979499817,0.3965170979499817,1.0,1.0,-3.44637131690979,1.0293978452682495,2.416973352432251,0.2527867555618286,0.8699763417243958,0.8699763417243958,0.0,189.7152709960937,166.0,58457.3203125,0.0,3449.490234375,1.0,278.83941650390625,282.9831848144531,295.3783264160156,299.1105041503906,293.1499938964844,293.1499938964844,279.1499938964844,33408.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444568157196044,1.0,0.0,0.0,3.3693385124206543,3.3693594932556152,7.574999472126365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.06689453125,0.0,1786.25390625,1895.4371337890625,0.0,3812.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
18193320,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8383522033691406,0.4010641574859619,0.3633930683135986,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9926440119743348,0.6636009812355042,0.6284279823303223,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9038580060005188,0.5049066543579102,0.3542657196521759,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8620139956474304,0.4380278885364532,0.4171996414661407,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7139890789985657,0.2422475814819336,1.1064990758895874,284.94537353515625,284.95001220703125,301.6070861816406,292.40045166015625,298.541748046875,297.2342834472656,284.9463806152344,1.0,0.6480632424354553,0.3965170979499817,0.3965170979499817,1.0,1.0,-3.44637131690979,1.0293978452682495,2.416973352432251,0.2527867555618286,0.8699763417243958,0.8699763417243958,0.0,189.7152709960937,166.0,58457.3203125,0.0,3449.490234375,1.0,278.83941650390625,282.9831848144531,295.3783264160156,299.1105041503906,293.1499938964844,293.1499938964844,279.1499938964844,33408.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444568157196044,1.0,0.0,0.0,3.3693385124206543,3.3693594932556152,7.574999472126365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.06689453125,0.0,1786.25390625,1895.4371337890625,0.0,3812.889892578125,1.0,1.0,0.0,3.0,1.0,0.0
18193380,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8521091341972351,0.4024454951286316,0.3640794456005096,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.6669042110443115,0.6165478825569153,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9224986433982848,0.5083022713661194,0.3561917841434479,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8773180246353149,0.440079778432846,0.4185730218887329,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7255693078041077,0.2431773096323013,1.108212947845459,285.0746154785156,284.95001220703125,301.5873107910156,292.3641662597656,298.54083251953125,297.2466125488281,285.0744934082031,1.0,0.6418250203132629,0.3955873847007751,0.3955873847007751,1.0,1.0,-3.442066669464112,1.0252281427383425,2.4168386459350586,0.2493261396884918,1.0,1.0,0.0,178.99266052246094,154.0,57303.75390625,0.0,3373.272705078125,1.0,279.1401672363281,283.1448669433594,295.3380432128906,298.9872131347656,293.1499938964844,293.1499938964844,278.8500061035156,26435.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369317293167114,1.0,0.0,0.0,3.41835880279541,3.4183788299560547,7.797018497512909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.5810546875,0.0,1784.1029052734375,1895.4371337890625,0.0,3744.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
18193440,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8521091341972351,0.4024454951286316,0.3640794456005096,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.6669042110443115,0.6165478825569153,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9224986433982848,0.5083022713661194,0.3561917841434479,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8773180246353149,0.440079778432846,0.4185730218887329,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7255693078041077,0.2431773096323013,1.108212947845459,285.0746154785156,284.95001220703125,301.5873107910156,292.3641662597656,298.54083251953125,297.2466125488281,285.0744934082031,1.0,0.6418250203132629,0.3955873847007751,0.3955873847007751,1.0,1.0,-3.442066669464112,1.0252281427383425,2.4168386459350586,0.2493261396884918,1.0,1.0,0.0,178.99266052246094,154.0,57303.75390625,0.0,3373.272705078125,1.0,279.1401672363281,283.1448669433594,295.3380432128906,298.9872131347656,293.1499938964844,293.1499938964844,278.8500061035156,26435.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369317293167114,1.0,0.0,0.0,3.41835880279541,3.4183788299560547,7.797018497512909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.5810546875,0.0,1784.1029052734375,1895.4371337890625,0.0,3744.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
18193500,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8573764562606812,0.402664452791214,0.3644260764122009,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9990000128746032,0.6695237755775452,0.6055662631988525,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9299685955047609,0.5095627903938293,0.3571680784225464,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8832294940948486,0.4407867193222046,0.4193104207515716,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7298601269721985,0.2434851229190826,1.1094712018966677,284.9494323730469,284.95001220703125,301.5776062011719,292.3461303710937,298.5403137207031,297.25347900390625,284.9425354003906,1.0,0.6379145979881287,0.3951225578784942,0.3951225578784942,1.0,1.0,-3.4297542572021484,1.0196088552474976,2.4101455211639404,0.2473433911800384,0.9479923844337464,0.9479923844337464,0.0,174.8994140625,154.0,58113.421875,0.0,3323.6416015625,1.0,278.9037475585937,282.9938659667969,295.3773498535156,299.18170166015625,293.1499938964844,293.1499938964844,278.8500061035156,27469.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431087374687196,1.0,0.0,0.0,3.411219596862793,3.4112398624420166,7.764484735162114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.6328125,0.0,1784.61767578125,1895.4371337890625,0.0,3800.673828125,1.0,1.0,0.0,3.0,1.0,0.0
18193560,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8628909587860107,0.4023994505405426,0.3642177581787109,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6724351644515991,0.5935585498809814,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9378013610839844,0.5103872418403625,0.3577456772327423,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8895235657691956,0.4411171376705169,0.4196147620677948,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7343963384628296,0.2435670346021652,1.1095454692840576,284.9006042480469,284.95001220703125,301.5679931640625,292.3281555175781,298.53936767578125,297.2591247558594,284.8989562988281,1.0,0.6337069869041443,0.3947842717170715,0.3947842717170715,1.0,1.0,-3.416221618652344,1.0139614343643188,2.402260065078736,0.2448536157608032,0.9053717255592346,0.9053717255592346,0.0,170.4481658935547,142.0,57994.1015625,0.0,3266.428955078125,1.0,278.8591003417969,282.9477844238281,295.35772705078125,299.126953125,293.1499938964844,293.1499938964844,278.54998779296875,30104.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462311863899232,1.0,0.0,0.0,3.3929555416107178,3.3929760456085205,7.681563829464721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.76953125,0.0,1785.8018798828125,1895.4371337890625,0.0,3828.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
18193620,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8745942115783691,0.4014976024627685,0.3631390929222107,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9990000128746032,0.6793286204338074,0.5684664249420166,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9537947177886964,0.5117235779762268,0.358449250459671,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9028187394142152,0.4413864314556122,0.4196152687072754,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7439858913421631,0.2434570640325546,1.1078178882598877,284.8341979980469,284.95001220703125,301.5492248535156,292.29254150390625,298.5406494140625,297.2750244140625,284.8354187011719,1.0,0.6243174076080322,0.3941077291965484,0.3941077291965484,1.0,1.0,-3.38352108001709,1.0007953643798828,2.382725954055786,0.2391901463270187,0.7763227224349976,0.7763227224349976,0.0,161.2023468017578,160.0,57647.65234375,0.0,3138.662109375,1.0,278.5617370605469,282.87701416015625,295.30841064453125,299.0791015625,293.1499938964844,293.1499938964844,278.8500061035156,40837.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522383213043212,1.0,0.0,0.0,3.1913747787475586,3.1913955211639404,6.795930289626995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.462890625,0.0,1621.5550537109375,1895.4371337890625,0.0,3883.10400390625,0.965542495250702,1.0,0.0,3.0,1.0,0.0
18193680,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.8745942115783691,0.4014976024627685,0.3631390929222107,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9990000128746032,0.6793286204338074,0.5684664249420166,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9537947177886964,0.5117235779762268,0.358449250459671,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.9028187394142152,0.4413864314556122,0.4196152687072754,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7439858913421631,0.2434570640325546,1.1078178882598877,284.8341979980469,284.95001220703125,301.5492248535156,292.29254150390625,298.5406494140625,297.2750244140625,284.8354187011719,1.0,0.6243174076080322,0.3941077291965484,0.3941077291965484,1.0,1.0,-3.38352108001709,1.0007953643798828,2.382725954055786,0.2391901463270187,0.7763227224349976,0.7763227224349976,0.0,161.2023468017578,160.0,57647.65234375,0.0,3138.662109375,1.0,278.5617370605469,282.87701416015625,295.30841064453125,299.0791015625,293.1499938964844,293.1499938964844,278.8500061035156,40837.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522383213043212,1.0,0.0,0.0,3.1913747787475586,3.1913955211639404,6.795930289626995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.462890625,0.0,1621.5550537109375,1895.4371337890625,0.0,3883.10400390625,0.965542495250702,1.0,0.0,3.0,1.0,0.0
18193740,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8768870830535889,0.4022006094455719,0.3633971512317657,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.6874601244926453,0.5644877552986145,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9578443169593812,0.514629065990448,0.3601802587509155,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9058228135108948,0.4428278803825378,0.4206489026546478,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7460111379623413,0.2441061735153198,1.1095720529556274,284.9469909667969,284.95001220703125,301.531005859375,292.2572937011719,298.5549621582031,297.30645751953125,284.9482421875,1.0,0.624650239944458,0.3934311866760254,0.3934311866760254,1.0,1.0,-3.3844199180603027,0.9991859793663024,2.3852338790893555,0.2367649525403976,0.8282612562179565,0.8282612562179565,0.0,160.00088500976562,178.0,56767.34375,0.0,3133.80224609375,1.0,278.8381042480469,283.0170288085937,295.2191467285156,298.8388977050781,293.1499938964844,293.1499938964844,279.1499938964844,35224.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406643509864808,1.0,0.0,0.0,3.244439125061035,3.24445915222168,7.023807029327145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.20361328125,0.0,1636.0753173828125,1895.4371337890625,0.0,3778.48388671875,0.9713942408561708,1.0,0.0,3.0,1.0,0.0
18193800,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8768870830535889,0.4022006094455719,0.3633971512317657,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9990000128746032,0.6874601244926453,0.5644877552986145,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.9578443169593812,0.514629065990448,0.3601802587509155,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9058228135108948,0.4428278803825378,0.4206489026546478,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7460111379623413,0.2441061735153198,1.1095720529556274,284.9469909667969,284.95001220703125,301.531005859375,292.2572937011719,298.5549621582031,297.30645751953125,284.9482421875,1.0,0.624650239944458,0.3934311866760254,0.3934311866760254,1.0,1.0,-3.3844199180603027,0.9991859793663024,2.3852338790893555,0.2367649525403976,0.8282612562179565,0.8282612562179565,0.0,160.00088500976562,178.0,56767.34375,0.0,3133.80224609375,1.0,278.8381042480469,283.0170288085937,295.2191467285156,298.8388977050781,293.1499938964844,293.1499938964844,279.1499938964844,35224.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406643509864808,1.0,0.0,0.0,3.244439125061035,3.24445915222168,7.023807029327145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.20361328125,0.0,1636.0753173828125,1895.4371337890625,0.0,3778.48388671875,0.9713942408561708,1.0,0.0,3.0,1.0,0.0
18193860,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8714021444320679,0.4032780230045318,0.3644637167453766,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.6928396821022034,0.5767592787742615,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.952716052532196,0.517940878868103,0.3625457882881164,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9004267454147339,0.4446573555469513,0.4224621951580047,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7419920563697815,0.2450836151838302,1.1144219636917114,285.0301513671875,284.95001220703125,301.5133972167969,292.2225341796875,298.5616149902344,297.3231201171875,285.0324401855469,1.0,0.6312263607978821,0.3930816948413849,0.3930816948413849,1.0,1.0,-3.411296367645264,1.0073360204696655,2.403960466384888,0.2387413829565048,0.924048662185669,0.924048662185669,0.0,164.9340057373047,196.0,56548.08203125,0.0,3223.142822265625,1.0,279.1385498046875,283.1168518066406,295.2010192871094,298.784423828125,293.1499938964844,293.1499938964844,278.8500061035156,30052.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337971210479736,1.0,0.0,0.0,3.392961263656616,3.392981767654419,7.681589977437397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4658203125,0.0,1785.28125,1895.4371337890625,0.0,3715.895751953125,1.0,1.0,0.0,3.0,1.0,0.0
18193920,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8714021444320679,0.4032780230045318,0.3644637167453766,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.6928396821022034,0.5767592787742615,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.952716052532196,0.517940878868103,0.3625457882881164,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9004267454147339,0.4446573555469513,0.4224621951580047,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7419920563697815,0.2450836151838302,1.1144219636917114,285.0301513671875,284.95001220703125,301.5133972167969,292.2225341796875,298.5616149902344,297.3231201171875,285.0324401855469,1.0,0.6312263607978821,0.3930816948413849,0.3930816948413849,1.0,1.0,-3.411296367645264,1.0073360204696655,2.403960466384888,0.2387413829565048,0.924048662185669,0.924048662185669,0.0,164.9340057373047,196.0,56548.08203125,0.0,3223.142822265625,1.0,279.1385498046875,283.1168518066406,295.2010192871094,298.784423828125,293.1499938964844,293.1499938964844,278.8500061035156,30052.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337971210479736,1.0,0.0,0.0,3.392961263656616,3.392981767654419,7.681589977437397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.4658203125,0.0,1785.28125,1895.4371337890625,0.0,3715.895751953125,1.0,1.0,0.0,3.0,1.0,0.0
18193980,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8596239686012268,0.4031882584095001,0.3649784028530121,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.6935725808143616,0.6016682386398315,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9396930932998656,0.5201929211616516,0.3645424544811249,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8885092735290527,0.445637434720993,0.4239344298839569,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7331784963607788,0.2455276846885681,1.118674874305725,284.9266357421875,284.95001220703125,301.4964294433594,292.1883239746094,298.5477905273437,297.3094482421875,284.9274597167969,1.0,0.641851544380188,0.3927322030067444,0.3927322030067444,1.0,1.0,-3.4511513710021973,1.0199003219604492,2.431251049041748,0.2423962652683258,0.861024022102356,0.861024022102356,0.0,174.5778350830078,199.0,57975.796875,0.0,3371.72998046875,1.0,278.8592529296875,282.9750366210937,295.2330322265625,298.9793701171875,293.1499938964844,293.1499938964844,279.1499938964844,33833.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946342945098877,1.0,0.0,0.0,3.3669114112854004,3.3669323921203613,7.564090083178598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.62353515625,0.0,1787.16357421875,1895.4371337890625,0.0,3829.957275390625,1.0,1.0,0.0,3.0,1.0,0.0
18194040,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8596239686012268,0.4031882584095001,0.3649784028530121,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9990000128746032,0.6935725808143616,0.6016682386398315,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9396930932998656,0.5201929211616516,0.3645424544811249,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8885092735290527,0.445637434720993,0.4239344298839569,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.7331784963607788,0.2455276846885681,1.118674874305725,284.9266357421875,284.95001220703125,301.4964294433594,292.1883239746094,298.5477905273437,297.3094482421875,284.9274597167969,1.0,0.641851544380188,0.3927322030067444,0.3927322030067444,1.0,1.0,-3.4511513710021973,1.0199003219604492,2.431251049041748,0.2423962652683258,0.861024022102356,0.861024022102356,0.0,174.5778350830078,199.0,57975.796875,0.0,3371.72998046875,1.0,278.8592529296875,282.9750366210937,295.2330322265625,298.9793701171875,293.1499938964844,293.1499938964844,279.1499938964844,33833.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946342945098877,1.0,0.0,0.0,3.3669114112854004,3.3669323921203613,7.564090083178598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.62353515625,0.0,1787.16357421875,1895.4371337890625,0.0,3829.957275390625,1.0,1.0,0.0,3.0,1.0,0.0
18194100,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8546608090400696,0.4033389985561371,0.3650420606136322,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.6929823756217957,0.612510621547699,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9341102838516236,0.521539032459259,0.3654183745384216,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8834887742996216,0.4462289810180664,0.4244836866855621,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.729415774345398,0.2457361966371536,1.119978666305542,285.04107666015625,284.95001220703125,301.4882202148437,292.1714172363281,298.5382995605469,297.29901123046875,285.0460205078125,1.0,0.6460303664207458,0.3925574421882629,0.3925574421882629,1.0,1.0,-3.467566967010498,1.0249581336975098,2.442608594894409,0.2440115362405777,0.9473443627357484,0.9473443627357484,0.0,178.85691833496094,199.0,57284.09765625,0.0,3435.664306640625,1.0,279.09478759765625,283.1106872558594,295.1658935546875,298.77691650390625,293.1499938964844,293.1499938964844,279.1499938964844,29599.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431653022766112,1.0,0.0,0.0,3.396462202072144,3.3964827060699463,7.697449291299563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.30517578125,0.0,1785.5892333984375,1895.4371337890625,0.0,3801.1865234375,1.0,1.0,0.0,3.0,1.0,0.0
