time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8511635065078735,0.4037999212741852,0.3654584884643554,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9990000128746032,0.6925660967826843,0.6210120320320129,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9302502274513244,0.5231810212135315,0.3665631115436554,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8799141049385071,0.44705331325531,0.4252864718437195,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7266829609870911,0.2460717260837555,1.1217882633209229,285.0768737792969,284.95001220703125,301.4801940917969,292.1546630859375,298.5292663574219,297.29180908203125,285.0781555175781,1.0,0.6498312950134277,0.3918325006961822,0.3918325006961822,1.0,1.0,-3.482814073562622,1.0280972719192505,2.454716682434082,0.2438112646341323,1.0,1.0,0.0,182.36045837402344,202.0,57317.7578125,0.0,3492.777587890625,1.0,279.14093017578125,283.1469421386719,295.1499938964844,298.79888916015625,293.1499938964844,293.1499938964844,278.8500061035156,26634.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425310492515564,1.0,0.0,0.0,3.416991949081421,3.4170122146606445,7.790785048200632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.1708984375,0.0,1784.2037353515625,1895.4371337890625,0.0,3795.433837890625,1.0,1.0,0.0,3.0,1.0,0.0
18194220,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.844874918460846,0.4035818874835968,0.3657973408699035,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.6905165314674377,0.6361318230628967,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9234459400177002,0.5253716111183167,0.3684775531291961,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8736226558685303,0.4478575885295868,0.4265153706073761,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7217767238616943,0.2462449520826339,1.1243125200271606,284.9452514648437,284.95001220703125,301.4646911621094,292.1216735839844,298.5042419433594,297.2684020996094,284.9449157714844,1.0,0.6563421487808228,0.3903826177120209,0.3903826177120209,1.0,1.0,-3.5082364082336426,1.0323805809020996,2.475855827331543,0.2426336407661438,0.9461072683334352,0.9461072683334352,0.0,188.62266540527344,205.0,58668.04296875,0.0,3591.557373046875,1.0,278.8598327636719,282.9794921875,295.16375732421875,298.95928955078125,293.1499938964844,293.1499938964844,278.54998779296875,28316.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540842771530152,1.0,0.0,0.0,3.405359029769897,3.405379295349121,7.737829150755715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.087890625,0.0,1785.0184326171875,1895.4371337890625,0.0,3899.680908203125,1.0,1.0,0.0,3.0,1.0,0.0
18194280,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.844874918460846,0.4035818874835968,0.3657973408699035,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.6905165314674377,0.6361318230628967,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9234459400177002,0.5253716111183167,0.3684775531291961,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8736226558685303,0.4478575885295868,0.4265153706073761,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7217767238616943,0.2462449520826339,1.1243125200271606,284.9452514648437,284.95001220703125,301.4646911621094,292.1216735839844,298.5042419433594,297.2684020996094,284.9449157714844,1.0,0.6563421487808228,0.3903826177120209,0.3903826177120209,1.0,1.0,-3.5082364082336426,1.0323805809020996,2.475855827331543,0.2426336407661438,0.9461072683334352,0.9461072683334352,0.0,188.62266540527344,205.0,58668.04296875,0.0,3591.557373046875,1.0,278.8598327636719,282.9794921875,295.16375732421875,298.95928955078125,293.1499938964844,293.1499938964844,278.54998779296875,28316.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540842771530152,1.0,0.0,0.0,3.405359029769897,3.405379295349121,7.737829150755715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.087890625,0.0,1785.0184326171875,1895.4371337890625,0.0,3899.680908203125,1.0,1.0,0.0,3.0,1.0,0.0
18194340,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8383785486221313,0.4024679362773895,0.3651086091995239,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.6870328187942505,0.6498793959617615,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9165668487548828,0.5267360210418701,0.369651585817337,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.86725914478302,0.4478569030761719,0.42684406042099,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.7165713906288147,0.2458581626415252,1.1239988803863523,284.8349609375,284.95001220703125,301.45001220703125,292.08935546875,298.4747619628906,297.2388916015625,284.8375549316406,1.0,0.661500096321106,0.3889327347278595,0.3889327347278595,1.0,1.0,-3.5254034996032715,1.0338165760040283,2.491586923599243,0.2404607534408569,0.813992977142334,0.813992977142334,0.0,194.41763305664065,208.0,59559.10546875,0.0,3668.433349609375,1.0,278.5600280761719,282.8419189453125,295.1293640136719,299.0018005371094,293.1499938964844,293.1499938964844,278.8500061035156,37636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644566178321838,1.0,0.0,0.0,3.3202266693115234,3.3202478885650635,7.355781121987093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.158203125,0.0,1760.844482421875,1895.4371337890625,0.0,3992.21142578125,0.9927149415016174,1.0,0.0,3.0,1.0,0.0
18194400,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8383785486221313,0.4024679362773895,0.3651086091995239,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9990000128746032,0.6870328187942505,0.6498793959617615,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.9165668487548828,0.5267360210418701,0.369651585817337,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.86725914478302,0.4478569030761719,0.42684406042099,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.7165713906288147,0.2458581626415252,1.1239988803863523,284.8349609375,284.95001220703125,301.45001220703125,292.08935546875,298.4747619628906,297.2388916015625,284.8375549316406,1.0,0.661500096321106,0.3889327347278595,0.3889327347278595,1.0,1.0,-3.5254034996032715,1.0338165760040283,2.491586923599243,0.2404607534408569,0.813992977142334,0.813992977142334,0.0,194.41763305664065,208.0,59559.10546875,0.0,3668.433349609375,1.0,278.5600280761719,282.8419189453125,295.1293640136719,299.0018005371094,293.1499938964844,293.1499938964844,278.8500061035156,37636.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644566178321838,1.0,0.0,0.0,3.3202266693115234,3.3202478885650635,7.355781121987093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.158203125,0.0,1760.844482421875,1895.4371337890625,0.0,3992.21142578125,0.9927149415016174,1.0,0.0,3.0,1.0,0.0
18194460,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.831697404384613,0.4025748372077942,0.3650995790958404,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9934888482093812,0.6856541037559509,0.6498453617095947,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9093697667121888,0.5293317437171936,0.3713657259941101,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8604301810264587,0.4486950933933258,0.4276021718978882,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7106589078903198,0.2459158301353454,1.1246086359024048,284.95928955078125,284.95001220703125,301.4385986328125,292.0585327148437,298.46124267578125,297.23028564453125,284.9602966308594,1.0,0.6650343537330627,0.3877471387386322,0.3877471387386322,1.0,1.0,-3.529024362564087,1.0314342975616455,2.4975900650024414,0.2374332249164581,0.8789811134338379,0.8789811134338379,0.0,200.54005432128903,211.0,58670.94921875,0.0,3714.332763671875,1.0,278.8395690917969,282.9929504394531,295.0399475097656,298.7794189453125,293.1499938964844,293.1499938964844,279.1499938964844,32781.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571758508682252,1.0,0.0,0.0,3.3739538192749023,3.373974561691284,7.595766078338784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.33447265625,0.0,1786.3646240234375,1895.4371337890625,0.0,3927.37158203125,1.0,1.0,0.0,3.0,1.0,0.0
18194520,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.831697404384613,0.4025748372077942,0.3650995790958404,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9934888482093812,0.6856541037559509,0.6498453617095947,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9093697667121888,0.5293317437171936,0.3713657259941101,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8604301810264587,0.4486950933933258,0.4276021718978882,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7106589078903198,0.2459158301353454,1.1246086359024048,284.95928955078125,284.95001220703125,301.4385986328125,292.0585327148437,298.46124267578125,297.23028564453125,284.9602966308594,1.0,0.6650343537330627,0.3877471387386322,0.3877471387386322,1.0,1.0,-3.529024362564087,1.0314342975616455,2.4975900650024414,0.2374332249164581,0.8789811134338379,0.8789811134338379,0.0,200.54005432128903,211.0,58670.94921875,0.0,3714.332763671875,1.0,278.8395690917969,282.9929504394531,295.0399475097656,298.7794189453125,293.1499938964844,293.1499938964844,279.1499938964844,32781.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571758508682252,1.0,0.0,0.0,3.3739538192749023,3.373974561691284,7.595766078338784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.33447265625,0.0,1786.3646240234375,1895.4371337890625,0.0,3927.37158203125,1.0,1.0,0.0,3.0,1.0,0.0
18194580,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8286876678466797,0.4035100042819977,0.3658789098262787,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9901722073554992,0.6866862177848816,0.6504718661308289,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9068886637687684,0.5327905416488647,0.3737109005451202,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8574857711791992,0.4502757489681244,0.4290451109409332,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.7078734040260315,0.246539831161499,1.127376914024353,285.1021728515625,284.95001220703125,301.4327697753906,292.0298767089844,298.4598083496094,297.2360534667969,285.103271484375,1.0,0.6682177186012268,0.3865615427494049,0.3865615427494049,1.0,1.0,-3.538619041442871,1.031075954437256,2.5075430870056152,0.2348866313695907,1.0,1.0,0.0,204.3162841796875,214.0,57642.0859375,0.0,3761.0234375,1.0,279.1402587890625,283.16632080078125,295.0045166015625,298.6645202636719,293.1499938964844,293.1499938964844,278.8500061035156,26323.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497699737548828,1.0,0.0,0.0,3.4191343784332275,3.419154405593872,7.800557000336994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4326171875,0.0,1784.045166015625,1895.4371337890625,0.0,3860.8896484375,1.0,1.0,0.0,3.0,1.0,0.0
18194640,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8286876678466797,0.4035100042819977,0.3658789098262787,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9901722073554992,0.6866862177848816,0.6504718661308289,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9068886637687684,0.5327905416488647,0.3737109005451202,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8574857711791992,0.4502757489681244,0.4290451109409332,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.7078734040260315,0.246539831161499,1.127376914024353,285.1021728515625,284.95001220703125,301.4327697753906,292.0298767089844,298.4598083496094,297.2360534667969,285.103271484375,1.0,0.6682177186012268,0.3865615427494049,0.3865615427494049,1.0,1.0,-3.538619041442871,1.031075954437256,2.5075430870056152,0.2348866313695907,1.0,1.0,0.0,204.3162841796875,214.0,57642.0859375,0.0,3761.0234375,1.0,279.1402587890625,283.16632080078125,295.0045166015625,298.6645202636719,293.1499938964844,293.1499938964844,278.8500061035156,26323.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497699737548828,1.0,0.0,0.0,3.4191343784332275,3.419154405593872,7.800557000336994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.4326171875,0.0,1784.045166015625,1895.4371337890625,0.0,3860.8896484375,1.0,1.0,0.0,3.0,1.0,0.0
18194700,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8275001645088196,0.4036189615726471,0.3662762641906738,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9889092445373536,0.6870327591896057,0.6510850191116333,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9060635566711426,0.534173846244812,0.3748958706855774,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8563860058784485,0.4508315026760101,0.4298100769519806,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.706839382648468,0.2467677891254425,1.1291131973266602,284.9938049316406,284.95001220703125,301.4317932128906,292.0163269042969,298.4578857421875,297.2364196777344,284.9878845214844,1.0,0.6697919368743896,0.3859687447547912,0.3859687447547912,1.0,1.0,-3.54427456855774,1.0311684608459473,2.513106107711792,0.2338158786296844,0.9867456555366516,0.9867456555366516,0.0,205.99024963378903,214.0,58721.87109375,0.0,3785.318359375,1.0,278.9032287597656,283.0271911621094,295.04949951171875,298.875244140625,293.1499938964844,293.1499938964844,278.8500061035156,26478.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561641216278076,1.0,0.0,0.0,3.418064832687378,3.4180850982666016,7.795678129696171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.9833984375,0.0,1784.1246337890625,1895.4371337890625,0.0,3918.319580078125,1.0,1.0,0.0,3.0,1.0,0.0
18194760,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8253918290138245,0.4032478630542755,0.3661875128746032,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.986807644367218,0.6868950724601746,0.6512089371681213,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9042165279388428,0.5351155996322632,0.3757216930389404,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8544132709503174,0.4510053992271423,0.430196464061737,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7050348520278931,0.2467671185731887,1.1299080848693848,284.9555358886719,284.95001220703125,301.4320983886719,292.00323486328125,298.45361328125,297.2325439453125,284.9547424316406,1.0,0.6711587309837341,0.3855094611644745,0.3855094611644745,1.0,1.0,-3.546738147735596,1.030566692352295,2.516171455383301,0.2327869534492492,0.9676241278648376,0.9676241278648376,0.0,208.10317993164065,217.0,58870.5078125,0.0,3804.30615234375,1.0,278.8592834472656,282.986083984375,295.03765869140625,298.8433837890625,293.1499938964844,293.1499938964844,278.54998779296875,27392.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599665999412536,1.0,0.0,0.0,3.4117562770843506,3.411776542663574,7.766929002173129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.0283203125,0.0,1784.580078125,1895.4371337890625,0.0,3952.287841796875,1.0,1.0,0.0,3.0,1.0,0.0
18194820,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8202288746833801,0.4018903970718384,0.3653022646903991,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9816098809242249,0.6859108209609985,0.650661289691925,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8996692299842834,0.5364434123039246,0.3768777549266815,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8496005535125732,0.4507415294647217,0.430302619934082,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.7005434036254883,0.2463478744029998,1.129468560218811,284.822509765625,284.95001220703125,301.4362487792969,291.9784545898437,298.4417724609375,297.2189636230469,284.82354736328125,1.0,0.673309326171875,0.3845908939838409,0.3845908939838409,1.0,1.0,-3.5460119247436523,1.0275275707244873,2.518484354019165,0.230076253414154,0.8210656046867371,0.8210656046867371,0.0,212.6167755126953,220.0,59683.38671875,0.0,3829.826904296875,1.0,278.5599365234375,282.826904296875,295.01336669921875,298.89166259765625,293.1499938964844,293.1499938964844,278.8500061035156,36707.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969359576702118,1.0,0.0,0.0,3.341293334960937,3.341314554214477,7.449420991179068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.533203125,0.0,1780.5091552734375,1895.4371337890625,0.0,4035.565185546875,0.9967989325523376,1.0,0.0,3.0,1.0,0.0
18194880,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8202288746833801,0.4018903970718384,0.3653022646903991,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9816098809242249,0.6859108209609985,0.650661289691925,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8996692299842834,0.5364434123039246,0.3768777549266815,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8496005535125732,0.4507415294647217,0.430302619934082,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.7005434036254883,0.2463478744029998,1.129468560218811,284.822509765625,284.95001220703125,301.4362487792969,291.9784545898437,298.4417724609375,297.2189636230469,284.82354736328125,1.0,0.673309326171875,0.3845908939838409,0.3845908939838409,1.0,1.0,-3.5460119247436523,1.0275275707244873,2.518484354019165,0.230076253414154,0.8210656046867371,0.8210656046867371,0.0,212.6167755126953,220.0,59683.38671875,0.0,3829.826904296875,1.0,278.5599365234375,282.826904296875,295.01336669921875,298.89166259765625,293.1499938964844,293.1499938964844,278.8500061035156,36707.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969359576702118,1.0,0.0,0.0,3.341293334960937,3.341314554214477,7.449420991179068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.533203125,0.0,1780.5091552734375,1895.4371337890625,0.0,4035.565185546875,0.9967989325523376,1.0,0.0,3.0,1.0,0.0
18194940,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8169434070587158,0.4018040895462036,0.3649735450744629,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.978210747241974,0.686416506767273,0.6507892608642578,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8973877429962158,0.539195716381073,0.3785615861415863,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8466209173202515,0.4513321816921234,0.4306862354278564,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6975999474525452,0.2464031279087066,1.129439353942871,284.9546203613281,284.95001220703125,301.4448547363281,291.9554138183594,298.44140625,297.21942138671875,284.9555053710937,1.0,0.6752489805221558,0.3836723268032074,0.3836723268032074,1.0,1.0,-3.5482099056243896,1.0254709720611572,2.5227386951446533,0.2274493128061294,0.884273886680603,0.884273886680603,0.0,215.84158325195312,223.0,58661.171875,0.0,3854.950927734375,1.0,278.8396911621094,282.9884948730469,294.9312744140625,298.6669006347656,293.1499938964844,293.1499938964844,279.1499938964844,32331.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960993468761444,1.0,0.0,0.0,3.377161979675293,3.377182722091675,7.610217949149956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.8359375,0.0,1786.2855224609375,1895.4371337890625,0.0,3961.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
18195000,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8169434070587158,0.4018040895462036,0.3649735450744629,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.978210747241974,0.686416506767273,0.6507892608642578,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8973877429962158,0.539195716381073,0.3785615861415863,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8466209173202515,0.4513321816921234,0.4306862354278564,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.6975999474525452,0.2464031279087066,1.129439353942871,284.9546203613281,284.95001220703125,301.4448547363281,291.9554138183594,298.44140625,297.21942138671875,284.9555053710937,1.0,0.6752489805221558,0.3836723268032074,0.3836723268032074,1.0,1.0,-3.5482099056243896,1.0254709720611572,2.5227386951446533,0.2274493128061294,0.884273886680603,0.884273886680603,0.0,215.84158325195312,223.0,58661.171875,0.0,3854.950927734375,1.0,278.8396911621094,282.9884948730469,294.9312744140625,298.6669006347656,293.1499938964844,293.1499938964844,279.1499938964844,32331.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960993468761444,1.0,0.0,0.0,3.377161979675293,3.377182722091675,7.610217949149956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.8359375,0.0,1786.2855224609375,1895.4371337890625,0.0,3961.436767578125,1.0,1.0,0.0,3.0,1.0,0.0
18195060,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8157476186752319,0.4026214778423309,0.365590900182724,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9769784212112428,0.6881224513053894,0.6521995663642883,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8974677324295044,0.5429465174674988,0.381054550409317,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8456788659095764,0.4527455270290375,0.4319011270999908,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.6965977549552917,0.24704310297966,1.1319918632507324,285.100830078125,284.95001220703125,301.4575500488281,291.9339599609375,298.4497985839844,297.2296142578125,285.1020202636719,1.0,0.6776572465896606,0.3828438222408294,0.3828438222408294,1.0,1.0,-3.5581719875335693,1.0262484550476074,2.531923532485962,0.2259751558303833,1.0,1.0,0.0,217.99917602539065,226.0,57625.33203125,0.0,3893.364990234375,1.0,279.1402893066406,283.1649780273437,294.905029296875,298.56011962890625,293.1499938964844,293.1499938964844,278.8500061035156,26319.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528698921203612,1.0,0.0,0.0,3.4191577434539795,3.419178009033203,7.800664434398641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.3544921875,0.0,1784.0433349609375,1895.4371337890625,0.0,3888.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
18195120,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8157476186752319,0.4026214778423309,0.365590900182724,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.9769784212112428,0.6881224513053894,0.6521995663642883,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8974677324295044,0.5429465174674988,0.381054550409317,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8456788659095764,0.4527455270290375,0.4319011270999908,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.6965977549552917,0.24704310297966,1.1319918632507324,285.100830078125,284.95001220703125,301.4575500488281,291.9339599609375,298.4497985839844,297.2296142578125,285.1020202636719,1.0,0.6776572465896606,0.3828438222408294,0.3828438222408294,1.0,1.0,-3.5581719875335693,1.0262484550476074,2.531923532485962,0.2259751558303833,1.0,1.0,0.0,217.99917602539065,226.0,57625.33203125,0.0,3893.364990234375,1.0,279.1402893066406,283.1649780273437,294.905029296875,298.56011962890625,293.1499938964844,293.1499938964844,278.8500061035156,26319.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528698921203612,1.0,0.0,0.0,3.4191577434539795,3.419178009033203,7.800664434398641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.3544921875,0.0,1784.0433349609375,1895.4371337890625,0.0,3888.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
18195180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8133717775344849,0.4022368490695953,0.3657573461532593,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9745408892631532,0.6885330677032471,0.6531791090965271,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8962795734405518,0.5455425977706909,0.3832374811172485,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8437076210975647,0.4533013701438904,0.4328668117523193,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6947563290596008,0.2472693175077438,1.134398341178894,284.955078125,284.95001220703125,301.4739685058594,291.9139709472656,298.4507141113281,297.22802734375,284.954345703125,1.0,0.6801825165748596,0.3820153474807739,0.3820153474807739,1.0,1.0,-3.566246271133423,1.0263805389404297,2.539865732192993,0.2245314866304397,0.9704000353813172,0.9704000353813172,0.0,221.003646850586,229.0,58873.359375,0.0,3932.275634765625,1.0,278.8589172363281,282.9848327636719,294.9470520019531,298.7492370605469,293.1499938964844,293.1499938964844,278.54998779296875,27273.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627959728240968,1.0,0.0,0.0,3.41257905960083,3.4125993251800537,7.770675551910244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.68359375,0.0,1784.52197265625,1895.4371337890625,0.0,3977.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
18195240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8133717775344849,0.4022368490695953,0.3657573461532593,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9745408892631532,0.6885330677032471,0.6531791090965271,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8962795734405518,0.5455425977706909,0.3832374811172485,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8437076210975647,0.4533013701438904,0.4328668117523193,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6947563290596008,0.2472693175077438,1.134398341178894,284.955078125,284.95001220703125,301.4739685058594,291.9139709472656,298.4507141113281,297.22802734375,284.954345703125,1.0,0.6801825165748596,0.3820153474807739,0.3820153474807739,1.0,1.0,-3.566246271133423,1.0263805389404297,2.539865732192993,0.2245314866304397,0.9704000353813172,0.9704000353813172,0.0,221.003646850586,229.0,58873.359375,0.0,3932.275634765625,1.0,278.8589172363281,282.9848327636719,294.9470520019531,298.7492370605469,293.1499938964844,293.1499938964844,278.54998779296875,27273.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627959728240968,1.0,0.0,0.0,3.41257905960083,3.4125993251800537,7.770675551910244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.68359375,0.0,1784.52197265625,1895.4371337890625,0.0,3977.469970703125,1.0,1.0,0.0,3.0,1.0,0.0
18195300,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8112437129020691,0.40156951546669,0.3653786480426788,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9723273515701294,0.6881418824195862,0.6530826091766357,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.8947107791900635,0.5463816523551941,0.3839845061302185,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8418693542480469,0.4531437754631042,0.4329372048377991,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.6930334568023682,0.2471096217632293,1.1344786882400513,284.8387451171875,284.95001220703125,301.4834899902344,291.9044494628906,298.4480895996094,297.22265625,284.834228515625,1.0,0.6812270879745483,0.3816010951995849,0.3816010951995849,1.0,1.0,-3.566759824752808,1.025276780128479,2.541482925415039,0.2234057337045669,0.876481294631958,0.876481294631958,0.0,222.99020385742188,229.0,59815.296875,0.0,3945.697509765625,1.0,278.607177734375,282.84088134765625,294.9597473144531,298.88800048828125,293.1499938964844,293.1499938964844,278.54998779296875,30742.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695055484771729,1.0,0.0,0.0,3.3885157108306885,3.3885364532470703,7.661474228370935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.146484375,0.0,1786.06103515625,1895.4371337890625,0.0,4036.85205078125,1.0,1.0,0.0,3.0,1.0,0.0
18195360,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8086985349655151,0.4007781147956848,0.3647658824920654,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.969662308692932,0.6875597238540649,0.6526622772216797,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8927516937255859,0.5471055507659912,0.3845537602901459,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.839678943157196,0.4528288841247558,0.4327672123908996,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.6909515857696533,0.246830940246582,1.1338188648223877,284.8222351074219,284.95001220703125,301.4937744140625,291.895263671875,298.4446105957031,297.2161560058594,284.8230895996094,1.0,0.6820865869522095,0.3811297416687011,0.3811297416687011,1.0,1.0,-3.565206527709961,1.023325800895691,2.54188084602356,0.2218755036592483,0.8239558935165405,0.8239558935165405,0.0,225.1387939453125,232.0,59715.30078125,0.0,3954.80419921875,1.0,278.5600280761719,282.8251037597656,294.92974853515625,298.80670166015625,293.1499938964844,293.1499938964844,278.8500061035156,36419.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720550775527954,1.0,0.0,0.0,3.345193386077881,3.34521484375,7.466821898560738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.73681640625,0.0,1783.01611328125,1895.4371337890625,0.0,4059.287841796875,0.9977039098739624,1.0,0.0,3.0,1.0,0.0
18195420,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8055502772331238,0.4005861580371856,0.3643354177474975,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9663556218147278,0.6879456639289856,0.6526965498924255,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8909913301467896,0.5499987602233887,0.3863441348075866,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8370592594146729,0.4532341957092285,0.4329603314399719,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.688355028629303,0.246854543685913,1.13362717628479,284.9554443359375,284.95001220703125,301.5166015625,291.8777770996094,298.4485168457031,297.2171936035156,284.956298828125,1.0,0.6838578581809998,0.3801870048046112,0.3801870048046112,1.0,1.0,-3.566873073577881,1.020987868309021,2.5458850860595703,0.2190837413072586,0.8875539302825928,0.8875539302825928,0.0,228.1961975097656,235.0,58676.6796875,0.0,3977.746826171875,1.0,278.8394775390625,282.9878234863281,294.8531188964844,298.5873413085937,293.1499938964844,293.1499938964844,279.1499938964844,32097.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963593363761902,1.0,0.0,0.0,3.378531217575073,3.378551959991455,7.616390007569862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.30908203125,0.0,1785.8328857421875,1895.4371337890625,0.0,3984.552001953125,1.0,1.0,0.0,3.0,1.0,0.0
18195480,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8055502772331238,0.4005861580371856,0.3643354177474975,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9663556218147278,0.6879456639289856,0.6526965498924255,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8909913301467896,0.5499987602233887,0.3863441348075866,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8370592594146729,0.4532341957092285,0.4329603314399719,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.688355028629303,0.246854543685913,1.13362717628479,284.9554443359375,284.95001220703125,301.5166015625,291.8777770996094,298.4485168457031,297.2171936035156,284.956298828125,1.0,0.6838578581809998,0.3801870048046112,0.3801870048046112,1.0,1.0,-3.566873073577881,1.020987868309021,2.5458850860595703,0.2190837413072586,0.8875539302825928,0.8875539302825928,0.0,228.1961975097656,235.0,58676.6796875,0.0,3977.746826171875,1.0,278.8394775390625,282.9878234863281,294.8531188964844,298.5873413085937,293.1499938964844,293.1499938964844,279.1499938964844,32097.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963593363761902,1.0,0.0,0.0,3.378531217575073,3.378551959991455,7.616390007569862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.30908203125,0.0,1785.8328857421875,1895.4371337890625,0.0,3984.552001953125,1.0,1.0,0.0,3.0,1.0,0.0
18195540,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8044114708900452,0.4013094007968902,0.3648659586906433,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9651702046394348,0.6894909143447876,0.6539626717567444,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8913116455078125,0.5538654327392578,0.3889181613922119,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8362390995025635,0.4544990956783294,0.4340275824069977,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.6875064373016357,0.2474680989980697,1.1360465288162231,285.1023864746094,284.95001220703125,301.54205322265625,291.861328125,298.460205078125,297.22760009765625,285.1036071777344,1.0,0.6861371397972107,0.3792442679405212,0.3792442679405212,1.0,1.0,-3.576317071914673,1.0212024450302124,2.55511474609375,0.2171565890312194,1.0,1.0,0.0,230.26834106445312,238.0,57629.8671875,0.0,4014.811767578125,1.0,279.1402893066406,283.1651611328125,294.8314208984375,298.4847412109375,293.1499938964844,293.1499938964844,278.8500061035156,26315.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552682638168336,1.0,0.0,0.0,3.4191906452178955,3.419210910797119,7.800814501024433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.8662109375,0.0,1784.0408935546875,1895.4371337890625,0.0,3910.29638671875,1.0,1.0,0.0,3.0,1.0,0.0
18195600,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8044114708900452,0.4013094007968902,0.3648659586906433,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9651702046394348,0.6894909143447876,0.6539626717567444,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8913116455078125,0.5538654327392578,0.3889181613922119,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8362390995025635,0.4544990956783294,0.4340275824069977,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.6875064373016357,0.2474680989980697,1.1360465288162231,285.1023864746094,284.95001220703125,301.54205322265625,291.861328125,298.460205078125,297.22760009765625,285.1036071777344,1.0,0.6861371397972107,0.3792442679405212,0.3792442679405212,1.0,1.0,-3.576317071914673,1.0212024450302124,2.55511474609375,0.2171565890312194,1.0,1.0,0.0,230.26834106445312,238.0,57629.8671875,0.0,4014.811767578125,1.0,279.1402893066406,283.1651611328125,294.8314208984375,298.4847412109375,293.1499938964844,293.1499938964844,278.8500061035156,26315.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552682638168336,1.0,0.0,0.0,3.4191906452178955,3.419210910797119,7.800814501024433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.8662109375,0.0,1784.0408935546875,1895.4371337890625,0.0,3910.29638671875,1.0,1.0,0.0,3.0,1.0,0.0
18195660,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8020672798156738,0.4008417427539825,0.3649548292160034,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9627028703689576,0.689721405506134,0.6547775268554688,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8903915882110596,0.5565453767776489,0.3911645710468292,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8344519734382629,0.4549187421798706,0.4348630905151367,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6858516335487366,0.2476652711629867,1.138329029083252,284.95684814453125,284.95001220703125,301.56982421875,291.84576416015625,298.4643859863281,297.22625732421875,284.9560852050781,1.0,0.6885524392127991,0.3784185349941253,0.3784185349941253,1.0,1.0,-3.583870887756348,1.021116018295288,2.56275486946106,0.2156058251857757,0.9735438823699952,0.9735438823699952,0.0,233.2321319580078,241.0,58887.03125,0.0,4052.5634765625,1.0,278.85894775390625,282.9848937988281,294.87823486328125,298.6790771484375,293.1499938964844,293.1499938964844,278.54998779296875,27158.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650604724884032,1.0,0.0,0.0,3.413370370864868,3.413390636444092,7.774279993100208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.642578125,0.0,1784.4656982421875,1895.4371337890625,0.0,3997.565185546875,1.0,1.0,0.0,3.0,1.0,0.0
18195720,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8020672798156738,0.4008417427539825,0.3649548292160034,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9627028703689576,0.689721405506134,0.6547775268554688,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8903915882110596,0.5565453767776489,0.3911645710468292,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8344519734382629,0.4549187421798706,0.4348630905151367,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6858516335487366,0.2476652711629867,1.138329029083252,284.95684814453125,284.95001220703125,301.56982421875,291.84576416015625,298.4643859863281,297.22625732421875,284.9560852050781,1.0,0.6885524392127991,0.3784185349941253,0.3784185349941253,1.0,1.0,-3.583870887756348,1.021116018295288,2.56275486946106,0.2156058251857757,0.9735438823699952,0.9735438823699952,0.0,233.2321319580078,241.0,58887.03125,0.0,4052.5634765625,1.0,278.85894775390625,282.9848937988281,294.87823486328125,298.6790771484375,293.1499938964844,293.1499938964844,278.54998779296875,27158.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650604724884032,1.0,0.0,0.0,3.413370370864868,3.413390636444092,7.774279993100208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.642578125,0.0,1784.4656982421875,1895.4371337890625,0.0,3997.565185546875,1.0,1.0,0.0,3.0,1.0,0.0
18195780,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7974700331687927,0.3993026614189148,0.3638923466205597,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9577106833457948,0.6885496377944946,0.6540803909301758,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8872301578521729,0.5581652522087097,0.3925242722034454,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8307265043258667,0.4543102979660034,0.4346370100975036,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.6823174357414246,0.2471835166215896,1.1375772953033447,284.82244873046875,284.95001220703125,301.5994873046875,291.8310241699219,298.4612731933594,297.2146301269531,284.82305908203125,1.0,0.6903536319732666,0.3775928020477295,0.3775928020477295,1.0,1.0,-3.582221984863281,1.0180143117904663,2.5642075538635254,0.2130345106124878,0.8269511461257935,0.8269511461257935,0.0,237.35665893554688,244.0,59753.01171875,0.0,4073.515869140625,1.0,278.5598449707031,282.82293701171875,294.8651733398437,298.7418212890625,293.1499938964844,293.1499938964844,278.8500061035156,36116.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742998480796814,1.0,0.0,0.0,3.349307060241699,3.34932827949524,7.485197102141683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.86083984375,0.0,1785.6644287109375,1895.4371337890625,0.0,4078.980712890625,0.9987083077430724,1.0,0.0,3.0,1.0,0.0
18195840,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7974700331687927,0.3993026614189148,0.3638923466205597,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9577106833457948,0.6885496377944946,0.6540803909301758,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8872301578521729,0.5581652522087097,0.3925242722034454,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8307265043258667,0.4543102979660034,0.4346370100975036,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.6823174357414246,0.2471835166215896,1.1375772953033447,284.82244873046875,284.95001220703125,301.5994873046875,291.8310241699219,298.4612731933594,297.2146301269531,284.82305908203125,1.0,0.6903536319732666,0.3775928020477295,0.3775928020477295,1.0,1.0,-3.582221984863281,1.0180143117904663,2.5642075538635254,0.2130345106124878,0.8269511461257935,0.8269511461257935,0.0,237.35665893554688,244.0,59753.01171875,0.0,4073.515869140625,1.0,278.5598449707031,282.82293701171875,294.8651733398437,298.7418212890625,293.1499938964844,293.1499938964844,278.8500061035156,36116.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742998480796814,1.0,0.0,0.0,3.349307060241699,3.34932827949524,7.485197102141683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.86083984375,0.0,1785.6644287109375,1895.4371337890625,0.0,4078.980712890625,0.9987083077430724,1.0,0.0,3.0,1.0,0.0
18195900,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7954730987548828,0.3990066647529602,0.3634186685085296,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9554859399795532,0.6884492635726929,0.6537370085716248,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8859780430793762,0.5594837665557861,0.3932614028453827,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8290936350822449,0.4543094038963318,0.4344939589500427,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.680720865726471,0.2470810413360595,1.1369117498397827,284.9330139160156,284.95001220703125,301.61492919921875,291.8238830566406,298.4632263183594,297.21343994140625,284.93505859375,1.0,0.6911190152168274,0.3771799504756927,0.3771799504756927,1.0,1.0,-3.5811455249786377,1.0163873434066772,2.56475830078125,0.2115921378135681,0.876792311668396,0.876792311668396,0.0,239.15606689453125,244.0,58846.62890625,0.0,4081.73193359375,1.0,278.7939453125,282.9573059082031,294.7984924316406,298.5113830566406,293.1499938964844,293.1499938964844,278.8500061035156,33543.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96857750415802,1.0,0.0,0.0,3.3693437576293945,3.3693647384643555,7.575023346362286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.330078125,0.0,1787.62841796875,1895.4371337890625,0.0,4028.667236328125,1.0,1.0,0.0,3.0,1.0,0.0
18195960,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7944300770759583,0.3990310132503509,0.3633851706981659,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.954301655292511,0.6887364387512207,0.6539212465286255,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8856910467147827,0.5611319541931152,0.3943572640419006,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8282588124275208,0.4545906782150268,0.4347053468227386,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.6798731684684753,0.2471602708101272,1.137165069580078,284.9560241699219,284.95001220703125,301.6307067871094,291.8169250488281,298.4678955078125,297.2157287597656,284.9569091796875,1.0,0.6920202374458313,0.3767787218093872,0.3767787218093872,1.0,1.0,-3.5831990242004395,1.0158178806304932,2.5673811435699463,0.210525557398796,0.8907509446144104,0.8907509446144104,0.0,240.4132232666016,247.0,58691.5859375,0.0,4094.80712890625,1.0,278.84039306640625,282.9865417480469,294.7910461425781,298.5248718261719,293.1499938964844,293.1499938964844,279.1499938964844,31804.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657161235809326,1.0,0.0,0.0,3.3811001777648926,3.3811209201812744,7.627977538504638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.15576171875,0.0,1786.45849609375,1895.4371337890625,0.0,4003.372802734375,1.0,1.0,0.0,3.0,1.0,0.0
