time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7933833599090576,0.39969402551651,0.3638650774955749,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.953103244304657,0.6901057362556458,0.6550264358520508,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8861494064331055,0.5650902390480042,0.3969976603984833,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8275085091590881,0.4557593464851379,0.4356811344623565,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.679110586643219,0.2477429956197738,1.1394414901733398,285.1044006347656,284.95001220703125,301.66314697265625,291.8033447265625,298.4820251464844,297.2262268066406,285.10577392578125,1.0,0.6942078471183777,0.3759762346744537,0.3759762346744537,1.0,1.0,-3.592186689376831,1.0162712335586548,2.5759153366088867,0.2089297920465469,1.0,1.0,0.0,242.45733642578125,250.0,57640.296875,0.0,4130.94482421875,1.0,279.1399230957031,283.1654052734375,294.7729797363281,298.4251708984375,293.1499938964844,293.1499938964844,278.8500061035156,26336.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573014974594116,1.0,0.0,0.0,3.419041872024536,3.4190618991851807,7.800135222169047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8642578125,0.0,1784.052001953125,1895.4371337890625,0.0,3928.4951171875,1.0,1.0,0.0,3.0,1.0,0.0
18196080,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7933833599090576,0.39969402551651,0.3638650774955749,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.953103244304657,0.6901057362556458,0.6550264358520508,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.8861494064331055,0.5650902390480042,0.3969976603984833,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.8275085091590881,0.4557593464851379,0.4356811344623565,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.679110586643219,0.2477429956197738,1.1394414901733398,285.1044006347656,284.95001220703125,301.66314697265625,291.8033447265625,298.4820251464844,297.2262268066406,285.10577392578125,1.0,0.6942078471183777,0.3759762346744537,0.3759762346744537,1.0,1.0,-3.592186689376831,1.0162712335586548,2.5759153366088867,0.2089297920465469,1.0,1.0,0.0,242.45733642578125,250.0,57640.296875,0.0,4130.94482421875,1.0,279.1399230957031,283.1654052734375,294.7729797363281,298.4251708984375,293.1499938964844,293.1499938964844,278.8500061035156,26336.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573014974594116,1.0,0.0,0.0,3.419041872024536,3.4190618991851807,7.800135222169047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.8642578125,0.0,1784.052001953125,1895.4371337890625,0.0,3928.4951171875,1.0,1.0,0.0,3.0,1.0,0.0
18196140,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7912024259567261,0.3991817235946655,0.3639111816883087,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9506179690361024,0.6901641488075256,0.6556814908981323,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8854280710220337,0.5678303241729736,0.3992932140827179,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8258609175682068,0.456093966960907,0.436435729265213,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6776062250137329,0.2479115426540374,1.1416015625,284.95819091796875,284.95001220703125,301.6964416503906,291.7901916503906,298.4878234863281,297.2250671386719,284.9574890136719,1.0,0.6965384483337402,0.3751737475395202,0.3751737475395202,1.0,1.0,-3.599311590194702,1.0160911083221436,2.5832204818725586,0.2073715776205063,0.9766174554824828,0.9766174554824828,0.0,245.40380859375,253.0,58901.41015625,0.0,4167.84375,1.0,278.8583984375,282.9841613769531,294.8226318359375,298.6229553222656,293.1499938964844,293.1499938964844,278.54998779296875,27030.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670244455337524,1.0,0.0,0.0,3.414254665374756,3.4142749309539795,7.778307917760685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.765625,0.0,1784.4024658203125,1895.4371337890625,0.0,4014.949462890625,1.0,1.0,0.0,3.0,1.0,0.0
18196200,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7912024259567261,0.3991817235946655,0.3639111816883087,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9506179690361024,0.6901641488075256,0.6556814908981323,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8854280710220337,0.5678303241729736,0.3992932140827179,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8258609175682068,0.456093966960907,0.436435729265213,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6776062250137329,0.2479115426540374,1.1416015625,284.95819091796875,284.95001220703125,301.6964416503906,291.7901916503906,298.4878234863281,297.2250671386719,284.9574890136719,1.0,0.6965384483337402,0.3751737475395202,0.3751737475395202,1.0,1.0,-3.599311590194702,1.0160911083221436,2.5832204818725586,0.2073715776205063,0.9766174554824828,0.9766174554824828,0.0,245.40380859375,253.0,58901.41015625,0.0,4167.84375,1.0,278.8583984375,282.9841613769531,294.8226318359375,298.6229553222656,293.1499938964844,293.1499938964844,278.54998779296875,27030.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670244455337524,1.0,0.0,0.0,3.414254665374756,3.4142749309539795,7.778307917760685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.765625,0.0,1784.4024658203125,1895.4371337890625,0.0,4014.949462890625,1.0,1.0,0.0,3.0,1.0,0.0
18196260,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.786878228187561,0.3976023495197296,0.3628111183643341,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9455888271331788,0.6888112425804138,0.6548159122467041,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.8825597167015076,0.5694754719734192,0.4006741642951965,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8223589062690735,0.4554012715816498,0.4361298084259033,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.67431640625,0.2473889887332916,1.1406831741333008,284.8226928710937,284.95001220703125,301.73016357421875,291.77734375,298.48553466796875,297.2135925292969,284.8231201171875,1.0,0.6982558965682983,0.374291181564331,0.374291181564331,1.0,1.0,-3.5971438884735107,1.012636423110962,2.584507465362549,0.2045542150735855,0.8300904035568237,0.8300904035568237,0.0,249.5280303955078,256.0,59779.06640625,0.0,4187.46435546875,1.0,278.5597839355469,282.8208923339844,294.8114624023437,298.688232421875,293.1499938964844,293.1499938964844,278.8500061035156,35799.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762474298477172,1.0,0.0,0.0,3.352743864059448,3.3527650833129883,7.500566425733268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.20068359375,0.0,1787.25390625,1895.4371337890625,0.0,4096.01953125,0.9996404647827148,1.0,0.0,3.0,1.0,0.0
18196320,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.786878228187561,0.3976023495197296,0.3628111183643341,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.9455888271331788,0.6888112425804138,0.6548159122467041,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.8825597167015076,0.5694754719734192,0.4006741642951965,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.8223589062690735,0.4554012715816498,0.4361298084259033,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.67431640625,0.2473889887332916,1.1406831741333008,284.8226928710937,284.95001220703125,301.73016357421875,291.77734375,298.48553466796875,297.2135925292969,284.8231201171875,1.0,0.6982558965682983,0.374291181564331,0.374291181564331,1.0,1.0,-3.5971438884735107,1.012636423110962,2.584507465362549,0.2045542150735855,0.8300904035568237,0.8300904035568237,0.0,249.5280303955078,256.0,59779.06640625,0.0,4187.46435546875,1.0,278.5597839355469,282.8208923339844,294.8114624023437,298.688232421875,293.1499938964844,293.1499938964844,278.8500061035156,35799.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762474298477172,1.0,0.0,0.0,3.352743864059448,3.3527650833129883,7.500566425733268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.20068359375,0.0,1787.25390625,1895.4371337890625,0.0,4096.01953125,0.9996404647827148,1.0,0.0,3.0,1.0,0.0
18196380,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7840221524238586,0.3972933888435364,0.3622699081897735,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.942155420780182,0.6888209581375122,0.6544893980026245,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8812041878700256,0.5724789500236511,0.4025293588638305,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8200137615203857,0.4556107819080353,0.4361275434494018,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6720244884490967,0.2473230510950088,1.1400772333145142,284.9561767578125,284.95001220703125,301.7640380859375,291.7646484375,298.492431640625,297.2147216796875,284.9569396972656,1.0,0.6998383402824402,0.3734085857868194,0.3734085857868194,1.0,1.0,-3.5975871086120605,1.0100343227386477,2.587552547454834,0.2017457485198974,0.8936656713485718,0.8936656713485718,0.0,252.5807647705078,259.0,58700.8203125,0.0,4207.43408203125,1.0,278.840087890625,282.984619140625,294.73883056640625,298.4725036621094,293.1499938964844,293.1499938964844,279.1499938964844,31602.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676445722579956,1.0,0.0,0.0,3.383028030395508,3.3830487728118896,7.636678560629662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.2314453125,0.0,1787.0994873046875,1895.4371337890625,0.0,4020.4296875,1.0,1.0,0.0,3.0,1.0,0.0
18196440,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7840221524238586,0.3972933888435364,0.3622699081897735,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.942155420780182,0.6888209581375122,0.6544893980026245,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8812041878700256,0.5724789500236511,0.4025293588638305,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8200137615203857,0.4556107819080353,0.4361275434494018,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6720244884490967,0.2473230510950088,1.1400772333145142,284.9561767578125,284.95001220703125,301.7640380859375,291.7646484375,298.492431640625,297.2147216796875,284.9569396972656,1.0,0.6998383402824402,0.3734085857868194,0.3734085857868194,1.0,1.0,-3.5975871086120605,1.0100343227386477,2.587552547454834,0.2017457485198974,0.8936656713485718,0.8936656713485718,0.0,252.5807647705078,259.0,58700.8203125,0.0,4207.43408203125,1.0,278.840087890625,282.984619140625,294.73883056640625,298.4725036621094,293.1499938964844,293.1499938964844,279.1499938964844,31602.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676445722579956,1.0,0.0,0.0,3.383028030395508,3.3830487728118896,7.636678560629662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.2314453125,0.0,1787.0994873046875,1895.4371337890625,0.0,4020.4296875,1.0,1.0,0.0,3.0,1.0,0.0
18196500,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7833331227302551,0.3975248336791992,0.3623762130737304,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9413013458251952,0.6893080472946167,0.6548045873641968,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8812628388404846,0.5743876695632935,0.403762936592102,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8194793462753296,0.4560764729976654,0.4364707469940185,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6714905500411987,0.2475285679101944,1.140766739845276,285.0695495605469,284.95001220703125,301.7809143066406,291.7583312988281,298.4987487792969,297.21905517578125,285.0742492675781,1.0,0.7008088231086731,0.3729673027992248,0.3729673027992248,1.0,1.0,-3.600815773010254,1.009706974029541,2.591108798980713,0.2006667852401733,0.988909125328064,0.988909125328064,0.0,253.6964263916016,259.0,57757.28515625,0.0,4222.89306640625,1.0,279.0922241210937,283.1254272460937,294.7089233398437,298.3192443847656,293.1499938964844,293.1499938964844,279.1499938964844,27731.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614728093147278,1.0,0.0,0.0,3.409409046173096,3.4094295501708984,7.75624528159824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.2861328125,0.0,1784.7440185546875,1895.4371337890625,0.0,3965.70361328125,1.0,1.0,0.0,3.0,1.0,0.0
18196560,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7830618023872375,0.3979294896125793,0.3627243638038635,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.9409414529800416,0.690027117729187,0.655440628528595,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8817360997200012,0.5764792561531067,0.4051985442638397,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.8193146586418152,0.4567296504974365,0.4370532631874084,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.671322226524353,0.2478741705417633,1.1422054767608645,285.1051940917969,284.95001220703125,301.79766845703125,291.75201416015625,298.5066833496094,297.2251892089844,285.1065979003906,1.0,0.7019503116607666,0.3726090788841247,0.3726090788841247,1.0,1.0,-3.6061551570892334,1.0103038549423218,2.595851182937622,0.2000458240509033,1.0,1.0,0.0,254.6156768798828,262.0,57633.38671875,0.0,4242.79638671875,1.0,279.1396484375,283.16455078125,294.7212219238281,298.3719177246094,293.1499938964844,293.1499938964844,278.8500061035156,26330.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591553807258606,1.0,0.0,0.0,3.4190824031829834,3.419102430343628,7.800319963280344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.056640625,0.0,1784.049072265625,1895.4371337890625,0.0,3945.05322265625,1.0,1.0,0.0,3.0,1.0,0.0
18196620,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7810536026954651,0.3974080681800842,0.3627587556838989,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9384825229644777,0.6899330615997314,0.6559516787528992,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8811571598052979,0.579231858253479,0.4075093865394592,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8177747130393982,0.4570260345935821,0.4377703964710235,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.6699491143226624,0.2480147629976272,1.1442418098449707,284.9587707519531,284.95001220703125,301.8306579589844,291.7393798828125,298.5126037597656,297.2240905761719,284.95806884765625,1.0,0.7042092084884644,0.3718926310539245,0.3718926310539245,1.0,1.0,-3.612917184829712,1.0102407932281494,2.6026763916015625,0.1986724734306335,0.978328824043274,0.978328824043274,0.0,257.5509948730469,265.0,58893.37890625,0.0,4278.9951171875,1.0,278.8583984375,282.9830627441406,294.7716064453125,298.570556640625,293.1499938964844,293.1499938964844,278.54998779296875,26967.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688236117362976,1.0,0.0,0.0,3.414693593978882,3.4147136211395264,7.780307669236208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.447265625,0.0,1784.370849609375,1895.4371337890625,0.0,4030.8388671875,1.0,1.0,0.0,3.0,1.0,0.0
18196680,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7810536026954651,0.3974080681800842,0.3627587556838989,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9384825229644777,0.6899330615997314,0.6559516787528992,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8811571598052979,0.579231858253479,0.4075093865394592,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8177747130393982,0.4570260345935821,0.4377703964710235,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.6699491143226624,0.2480147629976272,1.1442418098449707,284.9587707519531,284.95001220703125,301.8306579589844,291.7393798828125,298.5126037597656,297.2240905761719,284.95806884765625,1.0,0.7042092084884644,0.3718926310539245,0.3718926310539245,1.0,1.0,-3.612917184829712,1.0102407932281494,2.6026763916015625,0.1986724734306335,0.978328824043274,0.978328824043274,0.0,257.5509948730469,265.0,58893.37890625,0.0,4278.9951171875,1.0,278.8583984375,282.9830627441406,294.7716064453125,298.570556640625,293.1499938964844,293.1499938964844,278.54998779296875,26967.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688236117362976,1.0,0.0,0.0,3.414693593978882,3.4147136211395264,7.780307669236208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.447265625,0.0,1784.370849609375,1895.4371337890625,0.0,4030.8388671875,1.0,1.0,0.0,3.0,1.0,0.0
18196740,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7770243883132935,0.395823210477829,0.3616542518138885,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9335376620292664,0.68842613697052,0.6549435257911682,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8785301446914673,0.5808608531951904,0.4088831543922424,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.814423143863678,0.4562949240207672,0.4374292492866516,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6668952703475952,0.2474579066038131,1.1431806087493896,284.8225402832031,284.95001220703125,301.8627014160156,291.7265625,298.51025390625,297.2126770019531,284.82293701171875,1.0,0.7058573961257935,0.3711761832237243,0.3711761832237243,1.0,1.0,-3.610349655151367,1.0071567296981812,2.603193044662476,0.1963022053241729,0.8314937949180603,0.8314937949180603,0.0,261.6705017089844,268.0,59772.671875,0.0,4297.52294921875,1.0,278.5597839355469,282.819091796875,294.7608642578125,298.6365661621094,293.1499938964844,293.1499938964844,278.8500061035156,35652.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780808687210084,1.0,0.0,0.0,3.353854417800904,3.353875637054444,7.505536814278457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.45654296875,0.0,1787.314453125,1895.4371337890625,0.0,4112.01904296875,1.0,1.0,0.0,3.0,1.0,0.0
18196800,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.7770243883132935,0.395823210477829,0.3616542518138885,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.9335376620292664,0.68842613697052,0.6549435257911682,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8785301446914673,0.5808608531951904,0.4088831543922424,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.814423143863678,0.4562949240207672,0.4374292492866516,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.6668952703475952,0.2474579066038131,1.1431806087493896,284.8225402832031,284.95001220703125,301.8627014160156,291.7265625,298.51025390625,297.2126770019531,284.82293701171875,1.0,0.7058573961257935,0.3711761832237243,0.3711761832237243,1.0,1.0,-3.610349655151367,1.0071567296981812,2.603193044662476,0.1963022053241729,0.8314937949180603,0.8314937949180603,0.0,261.6705017089844,268.0,59772.671875,0.0,4297.52294921875,1.0,278.5597839355469,282.819091796875,294.7608642578125,298.6365661621094,293.1499938964844,293.1499938964844,278.8500061035156,35652.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780808687210084,1.0,0.0,0.0,3.353854417800904,3.353875637054444,7.505536814278457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.45654296875,0.0,1787.314453125,1895.4371337890625,0.0,4112.01904296875,1.0,1.0,0.0,3.0,1.0,0.0
18196860,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7743690609931946,0.3955025970935821,0.3611062467098236,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.930170238018036,0.6882802844047546,0.6544742584228516,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8773194551467896,0.5838603973388672,0.4107342362403869,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8121538758277893,0.4564696252346039,0.437394767999649,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6647552847862244,0.2473570704460144,1.1424204111099243,284.9554138183594,284.95001220703125,301.8934020996094,291.7135009765625,298.51641845703125,297.2137451171875,284.9562683105469,1.0,0.7073716521263123,0.3703789412975311,0.3703789412975311,1.0,1.0,-3.6103837490081774,1.004679799079895,2.605703830718994,0.1936952769756317,0.8942939639091492,0.8942939639091492,0.0,264.7178039550781,271.0,58682.79296875,0.0,4316.44189453125,1.0,278.8394470214844,282.9824523925781,294.6881408691406,298.4205017089844,293.1499938964844,293.1499938964844,279.1499938964844,31568.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695213437080384,1.0,0.0,0.0,3.3828060626983643,3.382826805114746,7.635676411155146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.7900390625,0.0,1786.4483642578125,1895.4371337890625,0.0,4036.990966796875,1.0,1.0,0.0,3.0,1.0,0.0
18196920,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7743690609931946,0.3955025970935821,0.3611062467098236,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.930170238018036,0.6882802844047546,0.6544742584228516,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8773194551467896,0.5838603973388672,0.4107342362403869,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8121538758277893,0.4564696252346039,0.437394767999649,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6647552847862244,0.2473570704460144,1.1424204111099243,284.9554138183594,284.95001220703125,301.8934020996094,291.7135009765625,298.51641845703125,297.2137451171875,284.9562683105469,1.0,0.7073716521263123,0.3703789412975311,0.3703789412975311,1.0,1.0,-3.6103837490081774,1.004679799079895,2.605703830718994,0.1936952769756317,0.8942939639091492,0.8942939639091492,0.0,264.7178039550781,271.0,58682.79296875,0.0,4316.44189453125,1.0,278.8394470214844,282.9824523925781,294.6881408691406,298.4205017089844,293.1499938964844,293.1499938964844,279.1499938964844,31568.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695213437080384,1.0,0.0,0.0,3.3828060626983643,3.382826805114746,7.635676411155146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.7900390625,0.0,1786.4483642578125,1895.4371337890625,0.0,4036.990966796875,1.0,1.0,0.0,3.0,1.0,0.0
18196980,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7734966278076172,0.3961293697357178,0.3615511059761047,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9289647340774536,0.6893355846405029,0.6552828550338745,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.877888560295105,0.5878610610961914,0.4134023785591125,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8114908337593079,0.4575617611408233,0.4382931888103485,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.664106011390686,0.2478800863027572,1.1444151401519775,285.1043395996094,284.95001220703125,301.9223937988281,291.7001037597656,298.5291748046875,297.22412109375,285.10577392578125,1.0,0.7094168663024902,0.3695816695690155,0.3695816695690155,1.0,1.0,-3.618573904037476,1.0048167705535889,2.6137571334838867,0.1919298619031906,1.0,1.0,0.0,266.7479553222656,274.0,57604.40625,0.0,4351.11376953125,1.0,279.1396789550781,283.1625671386719,294.6694030761719,298.318359375,293.1499938964844,293.1499938964844,278.8500061035156,26361.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609869122505188,1.0,0.0,0.0,3.418874740600586,3.4188950061798096,7.799372951922123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.9267578125,0.0,1784.064453125,1895.4371337890625,0.0,3961.378173828125,1.0,1.0,0.0,3.0,1.0,0.0
18197040,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.7734966278076172,0.3961293697357178,0.3615511059761047,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9289647340774536,0.6893355846405029,0.6552828550338745,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.877888560295105,0.5878610610961914,0.4134023785591125,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8114908337593079,0.4575617611408233,0.4382931888103485,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.664106011390686,0.2478800863027572,1.1444151401519775,285.1043395996094,284.95001220703125,301.9223937988281,291.7001037597656,298.5291748046875,297.22412109375,285.10577392578125,1.0,0.7094168663024902,0.3695816695690155,0.3695816695690155,1.0,1.0,-3.618573904037476,1.0048167705535889,2.6137571334838867,0.1919298619031906,1.0,1.0,0.0,266.7479553222656,274.0,57604.40625,0.0,4351.11376953125,1.0,279.1396789550781,283.1625671386719,294.6694030761719,298.318359375,293.1499938964844,293.1499938964844,278.8500061035156,26361.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609869122505188,1.0,0.0,0.0,3.418874740600586,3.4188950061798096,7.799372951922123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.9267578125,0.0,1784.064453125,1895.4371337890625,0.0,3961.378173828125,1.0,1.0,0.0,3.0,1.0,0.0
18197100,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7729943990707397,0.3960933685302734,0.3617925643920898,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9282844066619872,0.689491868019104,0.6557482481002808,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8780818581581116,0.5894632339477539,0.4147433340549469,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8111256957054138,0.4578911364078522,0.4388238787651062,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.66379714012146,0.248057022690773,1.1458419561386108,284.9976806640625,284.95001220703125,301.9361572265625,291.6932373046875,298.5328674316406,297.22589111328125,284.9918212890625,1.0,0.7105838060379028,0.3691830337047577,0.3691830337047577,1.0,1.0,-3.623398542404175,1.005109786987305,2.61828875541687,0.1912243962287902,0.9964939951896667,0.9964939951896667,0.0,267.9230041503906,274.0,58699.76171875,0.0,4371.46044921875,1.0,278.9027099609375,283.0243835449219,294.7223205566406,298.5378723144531,293.1499938964844,293.1499938964844,278.8500061035156,26379.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670045971870422,1.0,0.0,0.0,3.4187490940093994,3.418769359588623,7.798799970260006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.7109375,0.0,1784.0738525390625,1895.4371337890625,0.0,4014.77392578125,1.0,1.0,0.0,3.0,1.0,0.0
18197160,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7716345191001892,0.3955984115600586,0.3615742921829223,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9265598654747008,0.6890848875045776,0.6556462049484253,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8773860931396484,0.5905712842941284,0.4156899750232696,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.809994101524353,0.4578260779380798,0.438980758190155,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6628352403640747,0.2479905933141708,1.1463228464126587,284.958251953125,284.95001220703125,301.9493408203125,291.6862487792969,298.5328063964844,297.22283935546875,284.9574279785156,1.0,0.7116087079048157,0.3687966167926788,0.3687966167926788,1.0,1.0,-3.624927043914795,1.004374861717224,2.620552062988281,0.1902542859315872,0.9777052998542786,0.9777052998542786,0.0,269.69073486328125,277.0,58854.90234375,0.0,4386.5576171875,1.0,278.8591003417969,282.9817199707031,294.71826171875,298.5146789550781,293.1499938964844,293.1499938964844,278.54998779296875,27012.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706557393074036,1.0,0.0,0.0,3.414376974105835,3.4143972396850586,7.778864983265521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.373046875,0.0,1784.3936767578125,1895.4371337890625,0.0,4046.982421875,1.0,1.0,0.0,3.0,1.0,0.0
18197220,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7678900957107544,0.3940140306949615,0.360472023487091,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9218224883079528,0.6874313354492188,0.6545028686523438,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8749471306800842,0.5921400785446167,0.4170268177986145,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8066882491111755,0.457066148519516,0.4386145770549774,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.6599990725517273,0.2474025338888168,1.1451315879821775,284.8212280273437,284.95001220703125,301.973876953125,291.671875,298.52789306640625,297.2113342285156,284.8216247558594,1.0,0.713191032409668,0.3680237829685211,0.3680237829685211,1.0,1.0,-3.621968269348145,1.000980019569397,2.620988368988037,0.1876453757286071,0.8295494914054871,0.8295494914054871,0.0,273.8061828613281,280.0,59722.71875,0.0,4403.98974609375,1.0,278.559814453125,282.8172912597656,294.7064208984375,298.5791015625,293.1499938964844,293.1499938964844,278.8500061035156,35832.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799931645393372,1.0,0.0,0.0,3.3524155616760254,3.352436780929565,7.499097591789905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.39306640625,0.0,1787.125244140625,1895.4371337890625,0.0,4128.6640625,0.9995400905609132,1.0,0.0,3.0,1.0,0.0
18197280,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7678900957107544,0.3940140306949615,0.360472023487091,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.9218224883079528,0.6874313354492188,0.6545028686523438,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8749471306800842,0.5921400785446167,0.4170268177986145,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.8066882491111755,0.457066148519516,0.4386145770549774,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.6599990725517273,0.2474025338888168,1.1451315879821775,284.8212280273437,284.95001220703125,301.973876953125,291.671875,298.52789306640625,297.2113342285156,284.8216247558594,1.0,0.713191032409668,0.3680237829685211,0.3680237829685211,1.0,1.0,-3.621968269348145,1.000980019569397,2.620988368988037,0.1876453757286071,0.8295494914054871,0.8295494914054871,0.0,273.8061828613281,280.0,59722.71875,0.0,4403.98974609375,1.0,278.559814453125,282.8172912597656,294.7064208984375,298.5791015625,293.1499938964844,293.1499938964844,278.8500061035156,35832.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799931645393372,1.0,0.0,0.0,3.3524155616760254,3.352436780929565,7.499097591789905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.39306640625,0.0,1787.125244140625,1895.4371337890625,0.0,4128.6640625,0.9995400905609132,1.0,0.0,3.0,1.0,0.0
18197340,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7654239535331726,0.3936887681484222,0.3599210679531097,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9186084866523744,0.6871386170387268,0.653896689414978,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8738362789154053,0.5950934886932373,0.4188425838947296,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8044256567955017,0.4572153091430664,0.4385553896427154,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6579987406730652,0.2472716122865677,1.1442360877990725,284.9536437988281,284.95001220703125,301.9956359863281,291.6568603515625,298.5314025878906,297.2122802734375,284.9543762207031,1.0,0.7146413922309875,0.3672509491443634,0.3672509491443634,1.0,1.0,-3.621598958969116,0.9984279870986938,2.623171091079712,0.1850350797176361,0.8911476731300354,0.8911476731300354,0.0,276.851806640625,283.0,58623.671875,0.0,4421.8603515625,1.0,278.8400573730469,282.98052978515625,294.6312255859375,298.3597717285156,293.1499938964844,293.1499938964844,279.1499938964844,31761.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971426784992218,1.0,0.0,0.0,3.381885290145874,3.381906032562256,7.631520588802232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.037109375,0.0,1787.1195068359375,1895.4371337890625,0.0,4053.765625,1.0,1.0,0.0,3.0,1.0,0.0
18197400,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7654239535331726,0.3936887681484222,0.3599210679531097,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9186084866523744,0.6871386170387268,0.653896689414978,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8738362789154053,0.5950934886932373,0.4188425838947296,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8044256567955017,0.4572153091430664,0.4385553896427154,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6579987406730652,0.2472716122865677,1.1442360877990725,284.9536437988281,284.95001220703125,301.9956359863281,291.6568603515625,298.5314025878906,297.2122802734375,284.9543762207031,1.0,0.7146413922309875,0.3672509491443634,0.3672509491443634,1.0,1.0,-3.621598958969116,0.9984279870986938,2.623171091079712,0.1850350797176361,0.8911476731300354,0.8911476731300354,0.0,276.851806640625,283.0,58623.671875,0.0,4421.8603515625,1.0,278.8400573730469,282.98052978515625,294.6312255859375,298.3597717285156,293.1499938964844,293.1499938964844,279.1499938964844,31761.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971426784992218,1.0,0.0,0.0,3.381885290145874,3.381906032562256,7.631520588802232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.037109375,0.0,1787.1195068359375,1895.4371337890625,0.0,4053.765625,1.0,1.0,0.0,3.0,1.0,0.0
18197460,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7646211385726929,0.394299179315567,0.3603545725345611,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.917427897453308,0.6880335807800293,0.6545595526695251,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8743988275527954,0.5990371108055115,0.4214737117290497,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.803773045539856,0.4582759737968445,0.4394266903400421,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.6573870182037354,0.2477629035711288,1.1460955142974854,285.1006774902344,284.95001220703125,302.0142517089844,291.64111328125,298.54150390625,297.2223205566406,285.10186767578125,1.0,0.7166193127632141,0.3665980100631714,0.3665980100631714,1.0,1.0,-3.629360437393189,0.9988394379615784,2.630521059036255,0.1836218982934951,1.0,1.0,0.0,278.8883056640625,286.0,57539.23828125,0.0,4455.71923828125,1.0,279.14031982421875,283.1587829589844,294.6102905273437,298.2555847167969,293.1499938964844,293.1499938964844,278.8500061035156,26312.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629254937171936,1.0,0.0,0.0,3.4192113876342773,3.419231414794922,7.800908292665554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2294921875,0.0,1784.0394287109375,1895.4371337890625,0.0,3978.620361328125,1.0,1.0,0.0,3.0,1.0,0.0
18197520,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7646211385726929,0.394299179315567,0.3603545725345611,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.917427897453308,0.6880335807800293,0.6545595526695251,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8743988275527954,0.5990371108055115,0.4214737117290497,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.803773045539856,0.4582759737968445,0.4394266903400421,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.6573870182037354,0.2477629035711288,1.1460955142974854,285.1006774902344,284.95001220703125,302.0142517089844,291.64111328125,298.54150390625,297.2223205566406,285.10186767578125,1.0,0.7166193127632141,0.3665980100631714,0.3665980100631714,1.0,1.0,-3.629360437393189,0.9988394379615784,2.630521059036255,0.1836218982934951,1.0,1.0,0.0,278.8883056640625,286.0,57539.23828125,0.0,4455.71923828125,1.0,279.14031982421875,283.1587829589844,294.6102905273437,298.2555847167969,293.1499938964844,293.1499938964844,278.8500061035156,26312.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629254937171936,1.0,0.0,0.0,3.4192113876342773,3.419231414794922,7.800908292665554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2294921875,0.0,1784.0394287109375,1895.4371337890625,0.0,3978.620361328125,1.0,1.0,0.0,3.0,1.0,0.0
18197580,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.762893557548523,0.3937549293041229,0.3603671491146087,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9151434898376464,0.6876223683357239,0.654775083065033,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8739347457885742,0.6016520261764526,0.4237047135829925,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.802300751209259,0.4585046768188476,0.4400841891765594,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6562042236328125,0.2478401213884353,1.1478662490844729,284.9539489746094,284.95001220703125,302.02935791015625,291.6245422363281,298.54205322265625,297.220703125,284.9531555175781,1.0,0.7187390327453613,0.365945041179657,0.365945041179657,1.0,1.0,-3.63525390625,0.9986453056335448,2.636608600616455,0.1822796612977981,0.9725210070610046,0.9725210070610046,0.0,281.8392639160156,289.0,58781.4921875,0.0,4490.21875,1.0,278.85894775390625,282.9778137207031,294.6570739746094,298.4490661621094,293.1499938964844,293.1499938964844,278.54998779296875,27184.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727310538291932,1.0,0.0,0.0,3.413189649581909,3.4132096767425537,7.773455763526727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.568359375,0.0,1784.4786376953125,1895.4371337890625,0.0,4065.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
18197640,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.762893557548523,0.3937549293041229,0.3603671491146087,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9151434898376464,0.6876223683357239,0.654775083065033,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8739347457885742,0.6016520261764526,0.4237047135829925,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.802300751209259,0.4585046768188476,0.4400841891765594,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6562042236328125,0.2478401213884353,1.1478662490844729,284.9539489746094,284.95001220703125,302.02935791015625,291.6245422363281,298.54205322265625,297.220703125,284.9531555175781,1.0,0.7187390327453613,0.365945041179657,0.365945041179657,1.0,1.0,-3.63525390625,0.9986453056335448,2.636608600616455,0.1822796612977981,0.9725210070610046,0.9725210070610046,0.0,281.8392639160156,289.0,58781.4921875,0.0,4490.21875,1.0,278.85894775390625,282.9778137207031,294.6570739746094,298.4490661621094,293.1499938964844,293.1499938964844,278.54998779296875,27184.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727310538291932,1.0,0.0,0.0,3.413189649581909,3.4132096767425537,7.773455763526727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8845.568359375,0.0,1784.4786376953125,1895.4371337890625,0.0,4065.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
18197700,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7613046765327454,0.3930243551731109,0.3599288761615753,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9131280183792114,0.686819314956665,0.6542965173721313,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8729429244995117,0.6024453639984131,0.4244360327720642,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8008541464805603,0.4581882059574127,0.4400058686733246,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.6550225615501404,0.247594341635704,1.1475880146026611,284.8368835449219,284.95001220703125,302.03546142578125,291.6159362792969,298.5384826660156,297.2154541015625,284.8324279785156,1.0,0.7195852398872375,0.3656185567378998,0.3656185567378998,1.0,1.0,-3.6346070766448975,0.9974001049995422,2.637206792831421,0.1812410950660705,0.877567708492279,0.877567708492279,0.0,283.8114013671875,289.0,59718.30078125,0.0,4500.6845703125,1.0,278.607177734375,282.8334655761719,294.6713562011719,298.58917236328125,293.1499938964844,293.1499938964844,278.54998779296875,30661.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794867038726808,1.0,0.0,0.0,3.389076471328736,3.389096975326538,7.664009444852127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.8876953125,0.0,1786.0289306640625,1895.4371337890625,0.0,4124.259765625,1.0,1.0,0.0,3.0,1.0,0.0
18197760,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.7594128847122192,0.3921786844730377,0.359266996383667,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9107558727264404,0.6858161687850952,0.6534906625747681,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8716202974319458,0.603063702583313,0.4249522984027862,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7990908026695251,0.4577220678329468,0.4396924674510956,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.6535621881484985,0.2472231239080429,1.1465390920639038,284.8192749023437,284.95001220703125,302.04058837890625,291.6070861816406,298.53338623046875,297.2088928222656,284.8200378417969,1.0,0.720247745513916,0.3652364313602447,0.3652364313602447,1.0,1.0,-3.631826400756836,0.9953101873397828,2.6365163326263428,0.1798153221607208,0.8234933614730835,0.8234933614730835,0.0,285.951171875,292.0,59598.984375,0.0,4506.3076171875,1.0,278.5599975585937,282.81695556640625,294.6420593261719,298.50836181640625,293.1499938964844,293.1499938964844,278.8500061035156,36422.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982103705406189,1.0,0.0,0.0,3.3450613021850586,3.345082521438598,7.466231295438774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.89404296875,0.0,1782.860595703125,1895.4371337890625,0.0,4146.98291015625,0.9976673722267152,1.0,0.0,3.0,1.0,0.0
18197820,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7571288347244263,0.3918599784374237,0.3587324321269989,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.907787263393402,0.6853289604187012,0.652722954750061,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.870495617389679,0.6057416796684265,0.4265991449356079,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7969407439231873,0.4578594863414764,0.4396285712718963,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6516903042793274,0.2470665872097015,1.1455518007278442,284.9499816894531,284.95001220703125,302.0475769042969,291.5886535644531,298.53204345703125,297.2088623046875,284.9508361816406,1.0,0.7216267585754395,0.3644721508026123,0.3644721508026123,1.0,1.0,-3.6309635639190674,0.992616891860962,2.638346672058105,0.1771582812070846,0.88267982006073,0.88267982006073,0.0,289.00213623046875,295.0,58505.71875,0.0,4522.88818359375,1.0,278.8396911621094,282.9786071777344,294.5635681152344,298.2848815917969,293.1499938964844,293.1499938964844,279.1499938964844,32399.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973574995994568,1.0,0.0,0.0,3.3761448860168457,3.3761656284332275,7.60563409585302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1552734375,0.0,1785.5550537109375,1895.4371337890625,0.0,4072.628173828125,1.0,1.0,0.0,3.0,1.0,0.0
