time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7571288347244263,0.3918599784374237,0.3587324321269989,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.907787263393402,0.6853289604187012,0.652722954750061,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.870495617389679,0.6057416796684265,0.4265991449356079,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7969407439231873,0.4578594863414764,0.4396285712718963,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6516903042793274,0.2470665872097015,1.1455518007278442,284.9499816894531,284.95001220703125,302.0475769042969,291.5886535644531,298.53204345703125,297.2088623046875,284.9508361816406,1.0,0.7216267585754395,0.3644721508026123,0.3644721508026123,1.0,1.0,-3.6309635639190674,0.992616891860962,2.638346672058105,0.1771582812070846,0.88267982006073,0.88267982006073,0.0,289.00213623046875,295.0,58505.71875,0.0,4522.88818359375,1.0,278.8396911621094,282.9786071777344,294.5635681152344,298.2848815917969,293.1499938964844,293.1499938964844,279.1499938964844,32399.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973574995994568,1.0,0.0,0.0,3.3761448860168457,3.3761656284332275,7.60563409585302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1552734375,0.0,1785.5550537109375,1895.4371337890625,0.0,4072.628173828125,1.0,1.0,0.0,3.0,1.0,0.0
18197940,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7563502788543701,0.392442911863327,0.3591472506523132,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9065947532653807,0.6859720349311829,0.6531606912612915,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8708794116973877,0.6093482971191406,0.4290038049221039,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7962852716445923,0.4588814377784729,0.440469890832901,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6510745882987976,0.2475135028362274,1.1472406387329102,285.09197998046875,284.95001220703125,302.04998779296875,291.5691223144531,298.53619384765625,297.2174987792969,285.0929870605469,1.0,0.7235098481178284,0.3637079000473022,0.3637079000473022,1.0,1.0,-3.637917995452881,0.9924046397209167,2.64551329612732,0.1752820611000061,1.0,1.0,0.0,291.08270263671875,298.0,57432.40625,0.0,4555.07373046875,1.0,279.1402893066406,283.1517944335937,294.538818359375,298.1775817871094,293.1499938964844,293.1499938964844,278.8500061035156,26324.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651508331298828,1.0,0.0,0.0,3.4191293716430664,3.41914963722229,7.800534831403638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.70703125,0.0,1784.0455322265625,1895.4371337890625,0.0,3998.365966796875,1.0,1.0,0.0,3.0,1.0,0.0
18198000,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7563502788543701,0.392442911863327,0.3591472506523132,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9065947532653807,0.6859720349311829,0.6531606912612915,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8708794116973877,0.6093482971191406,0.4290038049221039,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7962852716445923,0.4588814377784729,0.440469890832901,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.6510745882987976,0.2475135028362274,1.1472406387329102,285.09197998046875,284.95001220703125,302.04998779296875,291.5691223144531,298.53619384765625,297.2174987792969,285.0929870605469,1.0,0.7235098481178284,0.3637079000473022,0.3637079000473022,1.0,1.0,-3.637917995452881,0.9924046397209167,2.64551329612732,0.1752820611000061,1.0,1.0,0.0,291.08270263671875,298.0,57432.40625,0.0,4555.07373046875,1.0,279.1402893066406,283.1517944335937,294.538818359375,298.1775817871094,293.1499938964844,293.1499938964844,278.8500061035156,26324.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651508331298828,1.0,0.0,0.0,3.4191293716430664,3.41914963722229,7.800534831403638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.70703125,0.0,1784.0455322265625,1895.4371337890625,0.0,3998.365966796875,1.0,1.0,0.0,3.0,1.0,0.0
18198060,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7547019720077515,0.3918694853782654,0.359132319688797,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9044363498687744,0.6853017210960388,0.653131902217865,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8702734112739563,0.6115865111351013,0.4309800267219543,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7948439717292786,0.4590598940849304,0.4410823583602905,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6499250531196594,0.2475375533103943,1.1487888097763062,284.9455871582031,284.95001220703125,302.04998779296875,291.5550537109375,298.5316162109375,297.21466064453125,284.94482421875,1.0,0.7255133986473083,0.3630670607089996,0.3630670607089996,1.0,1.0,-3.642856121063232,0.991912007331848,2.6509439945220947,0.173832505941391,0.9600356221199036,0.9600356221199036,0.0,294.07391357421875,301.0,58646.55859375,0.0,4587.39453125,1.0,278.85888671875,282.9720458984375,294.58526611328125,298.3675842285156,293.1499938964844,293.1499938964844,278.54998779296875,27653.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745597839355468,1.0,0.0,0.0,3.409949541091919,3.4099698066711426,7.758704327898158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8134765625,0.0,1784.706298828125,1895.4371337890625,0.0,4081.257568359375,1.0,1.0,0.0,3.0,1.0,0.0
18198120,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7547019720077515,0.3918694853782654,0.359132319688797,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9044363498687744,0.6853017210960388,0.653131902217865,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8702734112739563,0.6115865111351013,0.4309800267219543,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7948439717292786,0.4590598940849304,0.4410823583602905,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6499250531196594,0.2475375533103943,1.1487888097763062,284.9455871582031,284.95001220703125,302.04998779296875,291.5550537109375,298.5316162109375,297.21466064453125,284.94482421875,1.0,0.7255133986473083,0.3630670607089996,0.3630670607089996,1.0,1.0,-3.642856121063232,0.991912007331848,2.6509439945220947,0.173832505941391,0.9600356221199036,0.9600356221199036,0.0,294.07391357421875,301.0,58646.55859375,0.0,4587.39453125,1.0,278.85888671875,282.9720458984375,294.58526611328125,298.3675842285156,293.1499938964844,293.1499938964844,278.54998779296875,27653.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745597839355468,1.0,0.0,0.0,3.409949541091919,3.4099698066711426,7.758704327898158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8134765625,0.0,1784.706298828125,1895.4371337890625,0.0,4081.257568359375,1.0,1.0,0.0,3.0,1.0,0.0
18198180,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7514606714248657,0.3903064131736755,0.3580318987369537,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9005358815193176,0.683316707611084,0.6516532301902771,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8679732084274292,0.6127097606658936,0.4319981932640075,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7917932868003845,0.4582605063915252,0.4406645894050598,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.6474493145942688,0.2468884140253067,1.147287368774414,284.8197631835937,284.95001220703125,302.04998779296875,291.5524597167969,298.519775390625,297.2024841308594,284.8216857910156,1.0,0.7269130945205688,0.362426221370697,0.362426221370697,1.0,1.0,-3.63867712020874,0.9885414838790894,2.6501355171203613,0.1714690029621124,0.8130400776863098,0.8130400776863098,0.0,298.1737976074219,304.0,59370.734375,0.0,4601.26171875,1.0,278.5599975585937,282.8222045898437,294.58087158203125,298.4300231933594,293.1499938964844,293.1499938964844,278.8500061035156,37516.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826823472976683,1.0,0.0,0.0,3.325451612472534,3.3254730701446533,7.378950499514758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.90771484375,0.0,1766.7999267578125,1895.4371337890625,0.0,4151.99609375,0.9935572743415833,1.0,0.0,3.0,1.0,0.0
18198240,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.7514606714248657,0.3903064131736755,0.3580318987369537,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.9005358815193176,0.683316707611084,0.6516532301902771,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8679732084274292,0.6127097606658936,0.4319981932640075,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.7917932868003845,0.4582605063915252,0.4406645894050598,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.6474493145942688,0.2468884140253067,1.147287368774414,284.8197631835937,284.95001220703125,302.04998779296875,291.5524597167969,298.519775390625,297.2024841308594,284.8216857910156,1.0,0.7269130945205688,0.362426221370697,0.362426221370697,1.0,1.0,-3.63867712020874,0.9885414838790894,2.6501355171203613,0.1714690029621124,0.8130400776863098,0.8130400776863098,0.0,298.1737976074219,304.0,59370.734375,0.0,4601.26171875,1.0,278.5599975585937,282.8222045898437,294.58087158203125,298.4300231933594,293.1499938964844,293.1499938964844,278.8500061035156,37516.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826823472976683,1.0,0.0,0.0,3.325451612472534,3.3254730701446533,7.378950499514758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.90771484375,0.0,1766.7999267578125,1895.4371337890625,0.0,4151.99609375,0.9935572743415833,1.0,0.0,3.0,1.0,0.0
18198300,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.750109851360321,0.3900447487831116,0.3575783371925354,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8988726735115051,0.6828779578208923,0.6509748101234436,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.867118239402771,0.6138740181922913,0.4325989186763763,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7904935479164124,0.4582211375236511,0.4404663741588592,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.6463509798049927,0.2467313110828399,1.1463243961334229,284.9335632324219,284.95001220703125,302.04998779296875,291.55523681640625,298.5175476074219,297.2013854980469,284.93408203125,1.0,0.7275006175041199,0.3621057868003845,0.3621057868003845,1.0,1.0,-3.636632204055786,0.9868778586387634,2.649754285812378,0.170150026679039,0.865993857383728,0.865993857383728,0.0,299.9124755859375,304.0,58558.828125,0.0,4606.3876953125,1.0,278.79327392578125,282.95733642578125,294.52154541015625,298.2055969238281,293.1499938964844,293.1499938964844,278.8500061035156,34176.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759833812713624,1.0,0.0,0.0,3.3560447692871094,3.3560657501220703,7.515342304031947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.05078125,0.0,1775.5460205078125,1895.4371337890625,0.0,4093.7119140625,1.0,1.0,0.0,3.0,1.0,0.0
18198360,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7494229674339294,0.3900286853313446,0.3575431704521179,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8979396224021912,0.6827448606491089,0.6508069038391113,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8669635653495789,0.615289032459259,0.4335646331310272,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7898399233818054,0.458416223526001,0.4406218826770782,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6457608938217163,0.2467322349548339,1.1462900638580322,284.9466552734375,284.95001220703125,302.04998779296875,291.5605773925781,298.5174255371094,297.2029113769531,284.9478454589844,1.0,0.7282284498214722,0.3617977201938629,0.3617977201938629,1.0,1.0,-3.637691020965576,0.9862319231033324,2.651459217071533,0.1691934019327163,0.870823085308075,0.870823085308075,0.0,301.1415405273437,307.0,58402.94921875,0.0,4616.9892578125,1.0,278.8399353027344,282.9778137207031,294.52691650390625,298.23297119140625,293.1499938964844,293.1499938964844,279.1499938964844,33309.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723451137542723,1.0,0.0,0.0,3.3705835342407227,3.370604515075684,7.580598548884154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.90478515625,0.0,1786.9925537109375,1895.4371337890625,0.0,4061.83544921875,1.0,1.0,0.0,3.0,1.0,0.0
18198420,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7487131357192993,0.390604555606842,0.3579504787921905,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8968230485916138,0.6832592487335205,0.6511220335960388,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8673189878463745,0.6187770962715149,0.435882419347763,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7892314791679382,0.4594142735004425,0.4414414465427398,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6451908946037292,0.2471599280834198,1.1478935480117798,285.0904846191406,284.95001220703125,302.04998779296875,291.5786437988281,298.5215759277344,297.2115783691406,285.0915222167969,1.0,0.7300463318824768,0.3611815273761749,0.3611815273761749,1.0,1.0,-3.644255638122559,0.9863472580909728,2.6579084396362305,0.1677041202783584,1.0,1.0,0.0,303.2162475585937,310.0,57419.3828125,0.0,4648.27099609375,1.0,279.1402282714844,283.15118408203125,294.5390319824219,298.1646728515625,293.1499938964844,293.1499938964844,278.8500061035156,26373.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620575308799744,1.0,0.0,0.0,3.4187917709350586,3.418811798095703,7.79899437475251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.1259765625,0.0,1784.0706787109375,1895.4371337890625,0.0,3970.905517578125,1.0,1.0,0.0,3.0,1.0,0.0
18198480,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7487131357192993,0.390604555606842,0.3579504787921905,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8968230485916138,0.6832592487335205,0.6511220335960388,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8673189878463745,0.6187770962715149,0.435882419347763,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7892314791679382,0.4594142735004425,0.4414414465427398,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.6451908946037292,0.2471599280834198,1.1478935480117798,285.0904846191406,284.95001220703125,302.04998779296875,291.5786437988281,298.5215759277344,297.2115783691406,285.0915222167969,1.0,0.7300463318824768,0.3611815273761749,0.3611815273761749,1.0,1.0,-3.644255638122559,0.9863472580909728,2.6579084396362305,0.1677041202783584,1.0,1.0,0.0,303.2162475585937,310.0,57419.3828125,0.0,4648.27099609375,1.0,279.1402282714844,283.15118408203125,294.5390319824219,298.1646728515625,293.1499938964844,293.1499938964844,278.8500061035156,26373.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620575308799744,1.0,0.0,0.0,3.4187917709350586,3.418811798095703,7.79899437475251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.1259765625,0.0,1784.0706787109375,1895.4371337890625,0.0,3970.905517578125,1.0,1.0,0.0,3.0,1.0,0.0
18198540,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7472082376480103,0.3900512754917145,0.3579446375370025,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8948235511779785,0.6824980974197388,0.650995135307312,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8667497038841248,0.6208983063697815,0.4377763867378235,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7878934741020203,0.4595838487148285,0.442039281129837,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6441422700881958,0.2471764981746673,1.149387240409851,284.94927978515625,284.95001220703125,302.04998779296875,291.6058349609375,298.51739501953125,297.2091064453125,284.9486694335937,1.0,0.7319915294647217,0.3605653643608093,0.3605653643608093,1.0,1.0,-3.6489040851593018,0.9858394265174866,2.66306471824646,0.1662733405828476,0.9577303528785706,0.9577303528785706,0.0,306.1905517578125,313.0,58686.296875,0.0,4679.84716796875,1.0,278.8588562011719,282.9755859375,294.6289978027344,298.401611328125,293.1499938964844,293.1499938964844,278.54998779296875,27778.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700297117233276,1.0,0.0,0.0,3.409086942672729,3.409107446670532,7.754779858260008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.4287109375,0.0,1784.765869140625,1895.4371337890625,0.0,4041.470703125,1.0,1.0,0.0,3.0,1.0,0.0
18198600,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7472082376480103,0.3900512754917145,0.3579446375370025,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8948235511779785,0.6824980974197388,0.650995135307312,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8667497038841248,0.6208983063697815,0.4377763867378235,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7878934741020203,0.4595838487148285,0.442039281129837,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6441422700881958,0.2471764981746673,1.149387240409851,284.94927978515625,284.95001220703125,302.04998779296875,291.6058349609375,298.51739501953125,297.2091064453125,284.9486694335937,1.0,0.7319915294647217,0.3605653643608093,0.3605653643608093,1.0,1.0,-3.6489040851593018,0.9858394265174866,2.66306471824646,0.1662733405828476,0.9577303528785706,0.9577303528785706,0.0,306.1905517578125,313.0,58686.296875,0.0,4679.84716796875,1.0,278.8588562011719,282.9755859375,294.6289978027344,298.401611328125,293.1499938964844,293.1499938964844,278.54998779296875,27778.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700297117233276,1.0,0.0,0.0,3.409086942672729,3.409107446670532,7.754779858260008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.4287109375,0.0,1784.765869140625,1895.4371337890625,0.0,4041.470703125,1.0,1.0,0.0,3.0,1.0,0.0
18198660,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7442294955253601,0.3885277509689331,0.3568783700466156,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8911459445953369,0.6804593205451965,0.6494617462158203,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8645889759063721,0.6219072341918945,0.4387165904045105,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.7850467562675476,0.4587947130203247,0.441628634929657,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.6418706178665161,0.2465345561504364,1.1479045152664185,284.82586669921875,284.95001220703125,302.04998779296875,291.641357421875,298.5057373046875,297.19744873046875,284.8275451660156,1.0,0.733352780342102,0.3598740398883819,0.3598740398883819,1.0,1.0,-3.6446375846862793,0.9822884798049928,2.662348985671997,0.1637204140424728,0.8160435557365417,0.8160435557365417,0.0,310.2530517578125,316.0,59502.94140625,0.0,4693.16015625,1.0,278.5599975585937,282.82623291015625,294.6649475097656,298.5111389160156,293.1499938964844,293.1499938964844,278.8500061035156,37273.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772090911865234,1.0,0.0,0.0,3.3302485942840576,3.3302700519561768,7.400254276035412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.5390625,0.0,1770.960693359375,1895.4371337890625,0.0,4104.41650390625,0.9945642352104188,1.0,0.0,3.0,1.0,0.0
18198720,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.7442294955253601,0.3885277509689331,0.3568783700466156,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8911459445953369,0.6804593205451965,0.6494617462158203,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.8645889759063721,0.6219072341918945,0.4387165904045105,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.7850467562675476,0.4587947130203247,0.441628634929657,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.6418706178665161,0.2465345561504364,1.1479045152664185,284.82586669921875,284.95001220703125,302.04998779296875,291.641357421875,298.5057373046875,297.19744873046875,284.8275451660156,1.0,0.733352780342102,0.3598740398883819,0.3598740398883819,1.0,1.0,-3.6446375846862793,0.9822884798049928,2.662348985671997,0.1637204140424728,0.8160435557365417,0.8160435557365417,0.0,310.2530517578125,316.0,59502.94140625,0.0,4693.16015625,1.0,278.5599975585937,282.82623291015625,294.6649475097656,298.5111389160156,293.1499938964844,293.1499938964844,278.8500061035156,37273.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772090911865234,1.0,0.0,0.0,3.3302485942840576,3.3302700519561768,7.400254276035412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.5390625,0.0,1770.960693359375,1895.4371337890625,0.0,4104.41650390625,0.9945642352104188,1.0,0.0,3.0,1.0,0.0
18198780,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7423505783081055,0.3882709741592407,0.3564087152481079,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8886657357215881,0.6798149347305298,0.6485486626625061,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8636292219161987,0.6243736147880554,0.4402008056640625,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7832184433937073,0.4589515030384063,0.4415864050388336,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6403098106384277,0.2463810294866562,1.1469171047210691,284.95709228515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5032958984375,297.1981201171875,284.9581298828125,1.0,0.734635055065155,0.3591826856136322,0.3591826856136322,1.0,1.0,-3.643507719039917,0.9797303676605223,2.6637773513793945,0.1612022221088409,0.8811057806015015,0.8811057806015015,0.0,313.2086486816406,319.0,58585.23828125,0.0,4708.41162109375,1.0,278.839599609375,282.9852600097656,294.6471862792969,298.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,32627.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661531448364258,1.0,0.0,0.0,3.3750762939453125,3.3750970363616943,7.600820595143887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.20556640625,0.0,1786.370361328125,1895.4371337890625,0.0,4007.2421875,1.0,1.0,0.0,3.0,1.0,0.0
18198840,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.7423505783081055,0.3882709741592407,0.3564087152481079,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8886657357215881,0.6798149347305298,0.6485486626625061,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8636292219161987,0.6243736147880554,0.4402008056640625,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7832184433937073,0.4589515030384063,0.4415864050388336,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6403098106384277,0.2463810294866562,1.1469171047210691,284.95709228515625,284.95001220703125,302.04998779296875,291.68438720703125,298.5032958984375,297.1981201171875,284.9581298828125,1.0,0.734635055065155,0.3591826856136322,0.3591826856136322,1.0,1.0,-3.643507719039917,0.9797303676605223,2.6637773513793945,0.1612022221088409,0.8811057806015015,0.8811057806015015,0.0,313.2086486816406,319.0,58585.23828125,0.0,4708.41162109375,1.0,278.839599609375,282.9852600097656,294.6471862792969,298.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,32627.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661531448364258,1.0,0.0,0.0,3.3750762939453125,3.3750970363616943,7.600820595143887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.20556640625,0.0,1786.370361328125,1895.4371337890625,0.0,4007.2421875,1.0,1.0,0.0,3.0,1.0,0.0
18198900,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7418918609619141,0.3884966373443603,0.3565095663070678,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8879676461219788,0.6799366474151611,0.6485230326652527,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.863649308681488,0.6259905099868774,0.4412252008914947,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7827956676483154,0.4593697786331177,0.4418843388557434,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6399289965629578,0.2465335875749588,1.14737069606781,285.0703430175781,284.95001220703125,302.04998779296875,291.7084655761719,298.50469970703125,297.2017822265625,285.0749816894531,1.0,0.7354491353034973,0.3588370084762573,0.3588370084762573,1.0,1.0,-3.645729780197144,0.9793262481689452,2.6664035320281982,0.160215139389038,0.9766560196876526,0.9766560196876526,0.0,314.332763671875,319.0,57694.16015625,0.0,4721.6923828125,1.0,279.09197998046875,283.125,294.6471252441406,298.2349548339844,293.1499938964844,293.1499938964844,279.1499938964844,28262.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587568640708924,1.0,0.0,0.0,3.405733108520508,3.4057536125183105,7.739529337413842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.22802734375,0.0,1784.9932861328125,1895.4371337890625,0.0,3941.496826171875,1.0,1.0,0.0,3.0,1.0,0.0
18198960,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7417462468147278,0.3888951539993286,0.3568532764911651,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.8876218795776367,0.6802851557731628,0.6488169431686401,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8639952540397644,0.6277860403060913,0.4424606561660766,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.7826968431472778,0.4599741101264953,0.4424240291118622,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.639820396900177,0.2468278408050537,1.1485868692398071,285.1060485839844,284.95001220703125,302.04998779296875,291.7341003417969,298.50762939453125,297.2070007324219,285.1075134277344,1.0,0.7364320158958435,0.3585675656795501,0.3585675656795501,1.0,1.0,-3.650092124938965,0.9798211455345154,2.670271158218384,0.1596548408269882,1.0,1.0,0.0,315.2614440917969,322.0,57624.9296875,0.0,4739.81982421875,1.0,279.1395874023437,283.16363525390625,294.69146728515625,298.3224182128906,293.1499938964844,293.1499938964844,278.8500061035156,26336.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955256998538971,1.0,0.0,0.0,3.4190444946289062,3.41906476020813,7.800147727721196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.271484375,0.0,1784.0518798828125,1895.4371337890625,0.0,3910.19580078125,1.0,1.0,0.0,3.0,1.0,0.0
18199020,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7404174208641052,0.3884126842021942,0.3569116294384002,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8857635259628296,0.6795065402984619,0.6486696004867554,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8634952306747437,0.6298234462738037,0.4443019330501556,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7815028429031372,0.4601809978485107,0.4430555403232574,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6389047503471375,0.2468758821487426,1.1502082347869873,284.9671936035156,284.95001220703125,302.04998779296875,291.78973388671875,298.5043640136719,297.20526123046875,284.96661376953125,1.0,0.7383707165718079,0.3580286800861358,0.3580286800861358,1.0,1.0,-3.654924154281616,0.9796040654182434,2.6753199100494385,0.1584467589855194,0.9810865521430968,0.9810865521430968,0.0,318.2057189941406,325.0,58974.3671875,0.0,4771.88818359375,1.0,278.8589172363281,282.9887084960937,294.8102111816406,298.5941467285156,293.1499938964844,293.1499938964844,278.54998779296875,26931.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962660312652588,1.0,0.0,0.0,3.4149410724639893,3.414961338043213,7.781436011100595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4775390625,0.0,1784.35302734375,1895.4371337890625,0.0,3976.2646484375,1.0,1.0,0.0,3.0,1.0,0.0
18199080,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7404174208641052,0.3884126842021942,0.3569116294384002,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8857635259628296,0.6795065402984619,0.6486696004867554,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8634952306747437,0.6298234462738037,0.4443019330501556,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7815028429031372,0.4601809978485107,0.4430555403232574,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6389047503471375,0.2468758821487426,1.1502082347869873,284.9671936035156,284.95001220703125,302.04998779296875,291.78973388671875,298.5043640136719,297.20526123046875,284.96661376953125,1.0,0.7383707165718079,0.3580286800861358,0.3580286800861358,1.0,1.0,-3.654924154281616,0.9796040654182434,2.6753199100494385,0.1584467589855194,0.9810865521430968,0.9810865521430968,0.0,318.2057189941406,325.0,58974.3671875,0.0,4771.88818359375,1.0,278.8589172363281,282.9887084960937,294.8102111816406,298.5941467285156,293.1499938964844,293.1499938964844,278.54998779296875,26931.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962660312652588,1.0,0.0,0.0,3.4149410724639893,3.414961338043213,7.781436011100595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4775390625,0.0,1784.35302734375,1895.4371337890625,0.0,3976.2646484375,1.0,1.0,0.0,3.0,1.0,0.0
18199140,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7376200556755066,0.3868900835514068,0.3558650314807892,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8822362422943115,0.6773698925971985,0.6470752954483032,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8613778352737427,0.6305676102638245,0.4451052546501159,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7788086533546448,0.4593819379806518,0.4426527619361877,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.6367860436439514,0.246235504746437,1.1487910747528076,284.8340148925781,284.95001220703125,302.04998779296875,291.85040283203125,298.4930114746094,297.1932067871094,284.8343811035156,1.0,0.7397153973579407,0.3574897944927215,0.3574897944927215,1.0,1.0,-3.6505322456359854,0.976495921611786,2.674036264419556,0.1563480794429779,0.8431945443153381,0.8431945443153381,0.0,322.2939758300781,328.0,59995.05859375,0.0,4784.92138671875,1.0,278.55975341796875,282.8255615234375,294.87310791015625,298.7418518066406,293.1499938964844,293.1499938964844,278.8500061035156,34638.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696282148361206,1.0,0.0,0.0,3.3612616062164307,3.3612828254699707,7.538725981248717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.6162109375,0.0,1787.408935546875,1895.4371337890625,0.0,4037.93310546875,1.0,1.0,0.0,3.0,1.0,0.0
18199200,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.7376200556755066,0.3868900835514068,0.3558650314807892,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8822362422943115,0.6773698925971985,0.6470752954483032,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8613778352737427,0.6305676102638245,0.4451052546501159,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.7788086533546448,0.4593819379806518,0.4426527619361877,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.6367860436439514,0.246235504746437,1.1487910747528076,284.8340148925781,284.95001220703125,302.04998779296875,291.85040283203125,298.4930114746094,297.1932067871094,284.8343811035156,1.0,0.7397153973579407,0.3574897944927215,0.3574897944927215,1.0,1.0,-3.6505322456359854,0.976495921611786,2.674036264419556,0.1563480794429779,0.8431945443153381,0.8431945443153381,0.0,322.2939758300781,328.0,59995.05859375,0.0,4784.92138671875,1.0,278.55975341796875,282.8255615234375,294.87310791015625,298.7418518066406,293.1499938964844,293.1499938964844,278.8500061035156,34638.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696282148361206,1.0,0.0,0.0,3.3612616062164307,3.3612828254699707,7.538725981248717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.6162109375,0.0,1787.408935546875,1895.4371337890625,0.0,4037.93310546875,1.0,1.0,0.0,3.0,1.0,0.0
18199260,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7357693314552307,0.38660529255867,0.3553524017333984,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8797308206558228,0.6765515208244324,0.6459856629371643,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8602539300918579,0.6326483488082886,0.4463120996952057,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7769892811775208,0.4594951570034027,0.4425579309463501,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6352459192276001,0.2460477799177169,1.1476460695266724,284.9721069335937,284.95001220703125,302.04998779296875,291.9153747558594,298.4899597167969,297.192626953125,284.9732360839844,1.0,0.7409260869026184,0.3568762242794037,0.3568762242794037,1.0,1.0,-3.648551225662232,0.9739243388175964,2.6746268272399902,0.1539760380983352,0.917877733707428,0.917877733707428,0.0,325.3389892578125,331.0,59006.7109375,0.0,4798.30517578125,1.0,278.83953857421875,282.9931335449219,294.8772888183594,298.60906982421875,293.1499938964844,293.1499938964844,278.54998779296875,30168.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585210680961608,1.0,0.0,0.0,3.392512083053589,3.3925328254699707,7.679556119910558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.39453125,0.0,1785.8282470703125,1895.4371337890625,0.0,3939.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
18199320,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7357693314552307,0.38660529255867,0.3553524017333984,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8797308206558228,0.6765515208244324,0.6459856629371643,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8602539300918579,0.6326483488082886,0.4463120996952057,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7769892811775208,0.4594951570034027,0.4425579309463501,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.6352459192276001,0.2460477799177169,1.1476460695266724,284.9721069335937,284.95001220703125,302.04998779296875,291.9153747558594,298.4899597167969,297.192626953125,284.9732360839844,1.0,0.7409260869026184,0.3568762242794037,0.3568762242794037,1.0,1.0,-3.648551225662232,0.9739243388175964,2.6746268272399902,0.1539760380983352,0.917877733707428,0.917877733707428,0.0,325.3389892578125,331.0,59006.7109375,0.0,4798.30517578125,1.0,278.83953857421875,282.9931335449219,294.8772888183594,298.60906982421875,293.1499938964844,293.1499938964844,278.54998779296875,30168.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585210680961608,1.0,0.0,0.0,3.392512083053589,3.3925328254699707,7.679556119910558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.39453125,0.0,1785.8282470703125,1895.4371337890625,0.0,3939.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
18199380,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.734113872051239,0.3858092725276947,0.3549924492835998,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8774554133415222,0.6751854419708252,0.6451144218444824,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8592696189880371,0.6339985132217407,0.4475620687007904,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7754077315330505,0.459286481142044,0.4426768124103546,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6339362859725952,0.2457347065210342,1.147325873374939,284.8727111816406,284.95001220703125,302.04998779296875,291.9837951660156,298.4837341308594,297.1876525878906,284.8749084472656,1.0,0.7422846555709839,0.3562626540660858,0.3562626540660858,1.0,1.0,-3.648339509963989,0.9718873500823976,2.676452159881592,0.1519946604967117,0.8166401386260986,0.8166401386260986,0.0,328.3384094238281,334.0,59855.58984375,0.0,4816.40234375,1.0,278.5604553222656,282.8676452636719,294.9914245605469,298.8407592773437,293.1499938964844,293.1499938964844,278.8500061035156,37519.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631609916687012,1.0,0.0,0.0,3.3178555965423584,3.3178768157958984,7.345278163484181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.33642578125,0.0,1756.4488525390625,1895.4371337890625,0.0,3980.712646484375,0.992856740951538,1.0,0.0,3.0,1.0,0.0
18199440,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.734113872051239,0.3858092725276947,0.3549924492835998,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8774554133415222,0.6751854419708252,0.6451144218444824,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8592696189880371,0.6339985132217407,0.4475620687007904,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7754077315330505,0.459286481142044,0.4426768124103546,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.6339362859725952,0.2457347065210342,1.147325873374939,284.8727111816406,284.95001220703125,302.04998779296875,291.9837951660156,298.4837341308594,297.1876525878906,284.8749084472656,1.0,0.7422846555709839,0.3562626540660858,0.3562626540660858,1.0,1.0,-3.648339509963989,0.9718873500823976,2.676452159881592,0.1519946604967117,0.8166401386260986,0.8166401386260986,0.0,328.3384094238281,334.0,59855.58984375,0.0,4816.40234375,1.0,278.5604553222656,282.8676452636719,294.9914245605469,298.8407592773437,293.1499938964844,293.1499938964844,278.8500061035156,37519.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631609916687012,1.0,0.0,0.0,3.3178555965423584,3.3178768157958984,7.345278163484181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.33642578125,0.0,1756.4488525390625,1895.4371337890625,0.0,3980.712646484375,0.992856740951538,1.0,0.0,3.0,1.0,0.0
18199500,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7332276105880737,0.3857109546661377,0.3547477126121521,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8762533068656921,0.6748262643814087,0.6445861458778381,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8587156534194946,0.6350436806678772,0.4481275677680969,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.7745559215545654,0.4594011604785919,0.4426677823066711,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6332278251647949,0.2456904947757721,1.146942973136902,284.9757995605469,284.95001220703125,302.04998779296875,292.0190734863281,298.4826354980469,297.1878967285156,284.9765014648437,1.0,0.7429170608520508,0.3559558689594269,0.3559558689594269,1.0,1.0,-3.647611618041992,0.970679759979248,2.676931858062744,0.1508288383483886,0.8782499432563782,0.8782499432563782,0.0,329.85723876953125,334.0,59206.5703125,0.0,4823.80859375,1.0,278.7935485839844,282.98876953125,294.9767150878906,298.6802673339844,293.1499938964844,293.1499938964844,278.8500061035156,33447.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562506079673768,1.0,0.0,0.0,3.367119550704956,3.367140531539917,7.565025157418859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.642578125,0.0,1783.5645751953125,1895.4371337890625,0.0,3919.09375,1.0,1.0,0.0,3.0,1.0,0.0
18199560,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7327596545219421,0.3857900202274322,0.3548166453838348,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8755136728286743,0.6746842265129089,0.6444380879402161,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8586130142211914,0.6362751722335815,0.4489799737930298,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.774117112159729,0.4596873223781585,0.4429288804531097,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.632840096950531,0.2457685619592666,1.147302269935608,284.9940490722656,284.95001220703125,302.04998779296875,292.054931640625,298.48321533203125,297.19000244140625,284.9950866699219,1.0,0.7436790466308594,0.3557037711143493,0.3557037711143493,1.0,1.0,-3.649285078048706,0.9703848958015442,2.678900241851806,0.1500677913427353,0.9018155932426452,0.9018155932426452,0.0,331.0341491699219,337.0,59134.28515625,0.0,4835.9296875,1.0,278.8401794433594,283.01287841796875,295.0177001953125,298.7530212402344,293.1499938964844,293.1499938964844,279.1499938964844,31295.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525590538978576,1.0,0.0,0.0,3.3846685886383057,3.3846893310546875,7.644086394975602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.5146484375,0.0,1786.2886962890625,1895.4371337890625,0.0,3885.98681640625,1.0,1.0,0.0,3.0,1.0,0.0
18199620,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.7323103547096252,0.3865556716918945,0.3553822636604309,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8745684623718262,0.6751205921173096,0.6446883082389832,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8588920831680298,0.6393976807594299,0.4510369300842285,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.7737412452697754,0.4608176648616791,0.4438804388046264,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.6325039267539978,0.2463163137435913,1.1494709253311155,285.15338134765625,284.95001220703125,302.04998779296875,292.1279296875,298.4876708984375,297.1982421875,285.1552124023437,1.0,0.7455440759658813,0.3551996350288391,0.3551996350288391,1.0,1.0,-3.656487226486206,0.9710173010826112,2.68546986579895,0.14889557659626,1.0,1.0,0.0,333.1221923828125,340.0,58172.04296875,0.0,4869.59765625,1.0,279.1400451660156,283.20184326171875,295.0870666503906,298.7507019042969,293.1499938964844,293.1499938964844,278.8500061035156,26338.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421626329421996,1.0,0.0,0.0,3.419031143188477,3.419051170349121,7.800086336828826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.7265625,0.0,1784.0528564453125,1895.4371337890625,0.0,3792.091064453125,1.0,1.0,0.0,3.0,1.0,0.0
18199680,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.7323103547096252,0.3865556716918945,0.3553822636604309,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8745684623718262,0.6751205921173096,0.6446883082389832,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8588920831680298,0.6393976807594299,0.4510369300842285,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.7737412452697754,0.4608176648616791,0.4438804388046264,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.6325039267539978,0.2463163137435913,1.1494709253311155,285.15338134765625,284.95001220703125,302.04998779296875,292.1279296875,298.4876708984375,297.1982421875,285.1552124023437,1.0,0.7455440759658813,0.3551996350288391,0.3551996350288391,1.0,1.0,-3.656487226486206,0.9710173010826112,2.68546986579895,0.14889557659626,1.0,1.0,0.0,333.1221923828125,340.0,58172.04296875,0.0,4869.59765625,1.0,279.1400451660156,283.20184326171875,295.0870666503906,298.7507019042969,293.1499938964844,293.1499938964844,278.8500061035156,26338.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421626329421996,1.0,0.0,0.0,3.419031143188477,3.419051170349121,7.800086336828826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.7265625,0.0,1784.0528564453125,1895.4371337890625,0.0,3792.091064453125,1.0,1.0,0.0,3.0,1.0,0.0
