time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7312062978744507,0.3862181901931762,0.3555889427661896,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8728779554367065,0.6743124723434448,0.6445248126983643,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8583762049674988,0.6411327123641968,0.4526853561401367,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.772739052772522,0.4611135423183441,0.444609522819519,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6317723989486694,0.2464528530836105,1.1515250205993652,285.0166931152344,284.95001220703125,302.04998779296875,292.2020263671875,298.4850158691406,297.1971130371094,285.01611328125,1.0,0.7475388050079346,0.3546954691410064,0.3546954691410064,1.0,1.0,-3.6618845462799072,0.971070408821106,2.690814018249512,0.1478032320737838,1.0,1.0,0.0,336.09259033203125,343.0,59597.859375,0.0,4903.6767578125,1.0,278.8588256835937,283.0273132324219,295.2229919433594,299.04522705078125,293.1499938964844,293.1499938964844,278.54998779296875,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496141076087952,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.908203125,0.0,1784.0576171875,1895.4371337890625,0.0,3859.48486328125,1.0,1.0,0.0,3.0,1.0,0.0
18199800,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7312062978744507,0.3862181901931762,0.3555889427661896,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8728779554367065,0.6743124723434448,0.6445248126983643,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8583762049674988,0.6411327123641968,0.4526853561401367,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.772739052772522,0.4611135423183441,0.444609522819519,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6317723989486694,0.2464528530836105,1.1515250205993652,285.0166931152344,284.95001220703125,302.04998779296875,292.2020263671875,298.4850158691406,297.1971130371094,285.01611328125,1.0,0.7475388050079346,0.3546954691410064,0.3546954691410064,1.0,1.0,-3.6618845462799072,0.971070408821106,2.690814018249512,0.1478032320737838,1.0,1.0,0.0,336.09259033203125,343.0,59597.859375,0.0,4903.6767578125,1.0,278.8588256835937,283.0273132324219,295.2229919433594,299.04522705078125,293.1499938964844,293.1499938964844,278.54998779296875,26347.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496141076087952,1.0,0.0,0.0,3.4189672470092773,3.418987274169922,7.79979473009007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.908203125,0.0,1784.0576171875,1895.4371337890625,0.0,3859.48486328125,1.0,1.0,0.0,3.0,1.0,0.0
18199860,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7285763025283813,0.384660392999649,0.3545582294464111,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8695313334465027,0.6720377802848816,0.6428317427635193,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8562536239624023,0.6415181756019592,0.4532434940338135,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.77022385597229,0.4602870345115661,0.4442158639431,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6298285126686096,0.2458341270685196,1.150310516357422,284.87078857421875,284.95001220703125,302.04998779296875,292.2764892578125,298.47369384765625,297.1856689453125,284.870361328125,1.0,0.7488939166069031,0.354058563709259,0.354058563709259,1.0,1.0,-3.657353639602661,0.967620313167572,2.6897332668304443,0.1453736871480941,0.8996445536613464,0.8996445536613464,0.0,340.28204345703125,346.0,60793.35546875,0.0,4916.8173828125,1.0,278.5609130859375,282.84820556640625,295.2998962402344,299.2185974121094,293.1499938964844,293.1499938964844,278.25,30484.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567349553108216,1.0,0.0,0.0,3.3903074264526367,3.3903281688690186,7.66957839459792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8330078125,0.0,1785.957763671875,1895.4371337890625,0.0,3923.42822265625,1.0,1.0,0.0,3.0,1.0,0.0
18199920,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7285763025283813,0.384660392999649,0.3545582294464111,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8695313334465027,0.6720377802848816,0.6428317427635193,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8562536239624023,0.6415181756019592,0.4532434940338135,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.77022385597229,0.4602870345115661,0.4442158639431,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6298285126686096,0.2458341270685196,1.150310516357422,284.87078857421875,284.95001220703125,302.04998779296875,292.2764892578125,298.47369384765625,297.1856689453125,284.870361328125,1.0,0.7488939166069031,0.354058563709259,0.354058563709259,1.0,1.0,-3.657353639602661,0.967620313167572,2.6897332668304443,0.1453736871480941,0.8996445536613464,0.8996445536613464,0.0,340.28204345703125,346.0,60793.35546875,0.0,4916.8173828125,1.0,278.5609130859375,282.84820556640625,295.2998962402344,299.2185974121094,293.1499938964844,293.1499938964844,278.25,30484.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567349553108216,1.0,0.0,0.0,3.3903074264526367,3.3903281688690186,7.66957839459792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.8330078125,0.0,1785.957763671875,1895.4371337890625,0.0,3923.42822265625,1.0,1.0,0.0,3.0,1.0,0.0
18199980,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7257561683654785,0.3830666244029999,0.3531950414180755,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.866002082824707,0.6695829629898071,0.6406167149543762,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8539899587631226,0.6418513059616089,0.4535099864006042,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7674837112426758,0.4592492282390594,0.443364530801773,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6275936961174011,0.2449713349342346,1.1472569704055786,284.8357238769531,284.95001220703125,302.04998779296875,292.3505249023437,298.4617614746094,297.1737670898437,284.8373107910156,1.0,0.7497009634971619,0.3534216284751892,0.3534216284751892,1.0,1.0,-3.648670196533203,0.9628751277923584,2.6857950687408447,0.1424464285373687,0.784945011138916,0.784945011138916,0.0,344.3003234863281,349.0,61010.5390625,0.0,4916.90234375,1.0,278.2617492675781,282.79510498046875,295.3549499511719,299.2993469238281,293.1499938964844,293.1499938964844,278.54998779296875,39982.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959993302822113,1.0,0.0,0.0,3.214573621749878,3.21459436416626,6.895091928527108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7783203125,0.0,1643.232421875,1895.4371337890625,0.0,3952.526123046875,0.9702795147895812,1.0,0.0,3.0,1.0,0.0
18200040,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.7257561683654785,0.3830666244029999,0.3531950414180755,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.866002082824707,0.6695829629898071,0.6406167149543762,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.8539899587631226,0.6418513059616089,0.4535099864006042,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7674837112426758,0.4592492282390594,0.443364530801773,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6275936961174011,0.2449713349342346,1.1472569704055786,284.8357238769531,284.95001220703125,302.04998779296875,292.3505249023437,298.4617614746094,297.1737670898437,284.8373107910156,1.0,0.7497009634971619,0.3534216284751892,0.3534216284751892,1.0,1.0,-3.648670196533203,0.9628751277923584,2.6857950687408447,0.1424464285373687,0.784945011138916,0.784945011138916,0.0,344.3003234863281,349.0,61010.5390625,0.0,4916.90234375,1.0,278.2617492675781,282.79510498046875,295.3549499511719,299.2993469238281,293.1499938964844,293.1499938964844,278.54998779296875,39982.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959993302822113,1.0,0.0,0.0,3.214573621749878,3.21459436416626,6.895091928527108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.7783203125,0.0,1643.232421875,1895.4371337890625,0.0,3952.526123046875,0.9702795147895812,1.0,0.0,3.0,1.0,0.0
18200100,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.724917471408844,0.3829676806926727,0.3528963327407837,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8648663759231567,0.6691440343856812,0.6399427652359009,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8534876108169556,0.6428493857383728,0.4539986848831177,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7666622996330261,0.4592874646186828,0.4432243704795837,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6268699765205383,0.2448536604642868,1.1463395357131958,284.9431457519531,284.95001220703125,302.04998779296875,292.3871459960937,298.4607238769531,297.1742858886719,284.94342041015625,1.0,0.7501433491706848,0.3531031608581543,0.3531031608581543,1.0,1.0,-3.646805763244629,0.9612782597541808,2.6855273246765137,0.1410931795835495,0.8373724222183228,0.8373724222183228,0.0,345.69049072265625,349.0,60316.41015625,0.0,4920.22021484375,1.0,278.490478515625,282.92169189453125,295.3349609375,299.1180419921875,293.1499938964844,293.1499938964844,278.54998779296875,35186.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516809582710266,1.0,0.0,0.0,3.249120712280273,3.249140977859497,7.044092171781813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.66796875,0.0,1641.809814453125,1895.4371337890625,0.0,3878.092529296875,0.9741991758346558,1.0,0.0,3.0,1.0,0.0
18200160,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7245163917541504,0.3829960823059082,0.3529436290264129,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8642071485519409,0.6688799858093262,0.6397029757499695,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8534417748451233,0.6439605951309204,0.4547954499721527,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7662766575813293,0.4594796895980835,0.4434067010879516,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6265003681182861,0.244864135980606,1.1463795900344849,284.9455261230469,284.95001220703125,302.04998779296875,292.4233703613281,298.4614562988281,297.1763000488281,284.9463806152344,1.0,0.7507556080818176,0.3529166579246521,0.3529166579246521,1.0,1.0,-3.647796869277954,0.9609623551368712,2.6868345737457275,0.1404541879892349,0.8365696668624878,0.8365696668624878,0.0,346.72674560546875,352.0,60323.87109375,0.0,4929.53955078125,1.0,278.5390014648437,282.9289855957031,295.3778076171875,299.19305419921875,293.1499938964844,293.1499938964844,278.8500061035156,34835.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947200894355774,1.0,0.0,0.0,3.281964063644409,3.281984567642212,7.187220489868196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.4990234375,0.0,1681.6494140625,1895.4371337890625,0.0,3837.710693359375,0.980250597000122,1.0,0.0,3.0,1.0,0.0
18200220,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7238612174987793,0.3832944333553314,0.3532249629497528,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8630552291870117,0.668672502040863,0.6395055651664734,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8534548282623291,0.6464126110076904,0.4565074741840362,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7656908631324768,0.460147887468338,0.4440353810787201,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6259828805923462,0.2451330721378326,1.1476097106933594,285.0380249023437,284.95001220703125,302.04998779296875,292.49432373046875,298.46417236328125,297.18170166015625,285.0390930175781,1.0,0.7522838711738586,0.3525436818599701,0.3525436818599701,1.0,1.0,-3.6521902084350586,0.9611293077468872,2.691060781478882,0.1394770890474319,0.9384533166885376,0.9384533166885376,0.0,348.8625793457031,355.0,59843.5859375,0.0,4955.54931640625,1.0,278.8390808105469,283.044677734375,295.458984375,299.2296142578125,293.1499938964844,293.1499938964844,278.54998779296875,29343.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937861144542694,1.0,0.0,0.0,3.3985562324523926,3.398576736450196,7.706944415986072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.5224609375,0.0,1785.9244384765625,1895.4371337890625,0.0,3752.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
18200280,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7238612174987793,0.3832944333553314,0.3532249629497528,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8630552291870117,0.668672502040863,0.6395055651664734,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8534548282623291,0.6464126110076904,0.4565074741840362,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7656908631324768,0.460147887468338,0.4440353810787201,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6259828805923462,0.2451330721378326,1.1476097106933594,285.0380249023437,284.95001220703125,302.04998779296875,292.49432373046875,298.46417236328125,297.18170166015625,285.0390930175781,1.0,0.7522838711738586,0.3525436818599701,0.3525436818599701,1.0,1.0,-3.6521902084350586,0.9611293077468872,2.691060781478882,0.1394770890474319,0.9384533166885376,0.9384533166885376,0.0,348.8625793457031,355.0,59843.5859375,0.0,4955.54931640625,1.0,278.8390808105469,283.044677734375,295.458984375,299.2296142578125,293.1499938964844,293.1499938964844,278.54998779296875,29343.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937861144542694,1.0,0.0,0.0,3.3985562324523926,3.398576736450196,7.706944415986072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.5224609375,0.0,1785.9244384765625,1895.4371337890625,0.0,3752.978759765625,1.0,1.0,0.0,3.0,1.0,0.0
18200340,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7223730087280273,0.3825162053108215,0.3529588878154754,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8610113859176636,0.6672399044036865,0.6386658549308777,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8525241613388062,0.6475113034248352,0.4576450288295746,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7643307447433472,0.459966778755188,0.4442618787288666,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6249336004257202,0.2449627816677093,1.1481894254684448,284.9151916503906,284.95001220703125,302.04998779296875,292.5625915527344,298.4601745605469,297.17828369140625,284.9150695800781,1.0,0.7538192868232727,0.3521707057952881,0.3521707057952881,1.0,1.0,-3.6532094478607178,0.9602410197257996,2.692968368530273,0.1383777558803558,0.8611888885498047,0.8611888885498047,0.0,351.9942321777344,358.0,61009.16796875,0.0,4978.03515625,1.0,278.5592041015625,282.8890686035156,295.58465576171875,299.5079650878906,293.1499938964844,293.1499938964844,278.8500061035156,33589.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457271099090576,1.0,0.0,0.0,3.368624210357666,3.368645191192627,7.571788387394918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.5634765625,0.0,1787.085693359375,1895.4371337890625,0.0,3824.388427734375,1.0,1.0,0.0,3.0,1.0,0.0
18200400,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7223730087280273,0.3825162053108215,0.3529588878154754,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8610113859176636,0.6672399044036865,0.6386658549308777,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8525241613388062,0.6475113034248352,0.4576450288295746,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7643307447433472,0.459966778755188,0.4442618787288666,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6249336004257202,0.2449627816677093,1.1481894254684448,284.9151916503906,284.95001220703125,302.04998779296875,292.5625915527344,298.4601745605469,297.17828369140625,284.9150695800781,1.0,0.7538192868232727,0.3521707057952881,0.3521707057952881,1.0,1.0,-3.6532094478607178,0.9602410197257996,2.692968368530273,0.1383777558803558,0.8611888885498047,0.8611888885498047,0.0,351.9942321777344,358.0,61009.16796875,0.0,4978.03515625,1.0,278.5592041015625,282.8890686035156,295.58465576171875,299.5079650878906,293.1499938964844,293.1499938964844,278.8500061035156,33589.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457271099090576,1.0,0.0,0.0,3.368624210357666,3.368645191192627,7.571788387394918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.5634765625,0.0,1787.085693359375,1895.4371337890625,0.0,3824.388427734375,1.0,1.0,0.0,3.0,1.0,0.0
18200460,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.720933198928833,0.3823984861373901,0.3526764214038849,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8590342998504639,0.6665095090866089,0.6377666592597961,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8516921401023865,0.6494664549827576,0.4588146507740021,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7630003094673157,0.4602463841438293,0.444403201341629,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6238622665405273,0.245014026761055,1.1483198404312134,285.04644775390625,284.95001220703125,302.04998779296875,292.6274719238281,298.4591979980469,297.179931640625,285.0474853515625,1.0,0.755236029624939,0.3516253232955932,0.3516253232955932,1.0,1.0,-3.6535117626190186,0.9586023688316344,2.6949095726013184,0.1364341676235199,0.9822432994842528,0.9822432994842528,0.0,354.9598083496094,361.0,60127.34375,0.0,4997.447265625,1.0,278.83966064453125,283.0482177734375,295.60089111328125,299.4094543457031,293.1499938964844,293.1499938964844,278.54998779296875,27347.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373522400856018,1.0,0.0,0.0,3.412066698074341,3.4120869636535645,7.768342129566008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.7314453125,0.0,1784.55810546875,1895.4371337890625,0.0,3748.342041015625,1.0,1.0,0.0,3.0,1.0,0.0
18200520,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.720933198928833,0.3823984861373901,0.3526764214038849,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8590342998504639,0.6665095090866089,0.6377666592597961,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8516921401023865,0.6494664549827576,0.4588146507740021,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7630003094673157,0.4602463841438293,0.444403201341629,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6238622665405273,0.245014026761055,1.1483198404312134,285.04644775390625,284.95001220703125,302.04998779296875,292.6274719238281,298.4591979980469,297.179931640625,285.0474853515625,1.0,0.755236029624939,0.3516253232955932,0.3516253232955932,1.0,1.0,-3.6535117626190186,0.9586023688316344,2.6949095726013184,0.1364341676235199,0.9822432994842528,0.9822432994842528,0.0,354.9598083496094,361.0,60127.34375,0.0,4997.447265625,1.0,278.83966064453125,283.0482177734375,295.60089111328125,299.4094543457031,293.1499938964844,293.1499938964844,278.54998779296875,27347.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373522400856018,1.0,0.0,0.0,3.412066698074341,3.4120869636535645,7.768342129566008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.7314453125,0.0,1784.55810546875,1895.4371337890625,0.0,3748.342041015625,1.0,1.0,0.0,3.0,1.0,0.0
18200580,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7193810939788818,0.3815484642982483,0.3523464798927307,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8569480776786804,0.6649473309516907,0.6368011236190796,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8507022261619568,0.6504299640655518,0.459869772195816,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7615811228752136,0.459955632686615,0.4445226490497589,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6227487325668335,0.2447776347398758,1.1485919952392578,284.9154968261719,284.95001220703125,302.04998779296875,292.688232421875,298.4538879394531,297.1758728027344,284.9151916503906,1.0,0.7566941976547241,0.3510799407958984,0.3510799407958984,1.0,1.0,-3.6537044048309326,0.9569001793861388,2.6968042850494385,0.1347001492977142,0.9031432867050172,0.9031432867050172,0.0,358.1468200683594,364.0,61328.015625,0.0,5017.8984375,1.0,278.5590209960937,282.8841552734375,295.7074890136719,299.6560363769531,293.1499938964844,293.1499938964844,278.25,30500.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944145679473877,1.0,0.0,0.0,3.390198469161988,3.390219211578369,7.669085562156397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.140625,0.0,1785.964111328125,1895.4371337890625,0.0,3810.07177734375,1.0,1.0,0.0,3.0,1.0,0.0
18200640,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7193810939788818,0.3815484642982483,0.3523464798927307,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8569480776786804,0.6649473309516907,0.6368011236190796,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8507022261619568,0.6504299640655518,0.459869772195816,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7615811228752136,0.459955632686615,0.4445226490497589,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6227487325668335,0.2447776347398758,1.1485919952392578,284.9154968261719,284.95001220703125,302.04998779296875,292.688232421875,298.4538879394531,297.1758728027344,284.9151916503906,1.0,0.7566941976547241,0.3510799407958984,0.3510799407958984,1.0,1.0,-3.6537044048309326,0.9569001793861388,2.6968042850494385,0.1347001492977142,0.9031432867050172,0.9031432867050172,0.0,358.1468200683594,364.0,61328.015625,0.0,5017.8984375,1.0,278.5590209960937,282.8841552734375,295.7074890136719,299.6560363769531,293.1499938964844,293.1499938964844,278.25,30500.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944145679473877,1.0,0.0,0.0,3.390198469161988,3.390219211578369,7.669085562156397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.140625,0.0,1785.964111328125,1895.4371337890625,0.0,3810.07177734375,1.0,1.0,0.0,3.0,1.0,0.0
18200700,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.7181990742683411,0.3807730078697204,0.3518428206443786,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8555055260658264,0.6637445092201233,0.6359028220176697,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8498022556304932,0.6504940986633301,0.460081547498703,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7605009078979492,0.4594860970973968,0.4442740678787231,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.6218807697296143,0.2444455176591873,1.1478379964828491,284.8140869140625,284.95001220703125,302.04998779296875,292.7168273925781,298.44879150390625,297.1707763671875,284.8120422363281,1.0,0.7572431564331055,0.350807249546051,0.350807249546051,1.0,1.0,-3.6510703563690186,0.9552066922187804,2.695863723754883,0.133581668138504,0.8076331615447998,0.8076331615447998,0.0,360.0562744140625,364.0,62136.0859375,0.0,5022.1533203125,1.0,278.30859375,282.7581787109375,295.75543212890625,299.8252868652344,293.1499938964844,293.1499938964844,278.25,36585.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490500092506408,1.0,0.0,0.0,3.344029188156128,3.344050407409668,7.461625273208483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.5234375,0.0,1783.0655517578125,1895.4371337890625,0.0,3854.399658203125,0.9970887899398804,1.0,0.0,3.0,1.0,0.0
18200760,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7168740630149841,0.3800629675388336,0.3512016534805298,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8539313673973083,0.6625853180885315,0.6348137855529785,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8487725257873535,0.6506436467170715,0.4601603150367737,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7592902779579163,0.4590267241001129,0.4438730180263519,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.6208828091621399,0.2440909296274185,1.1465710401535034,284.85601806640625,284.95001220703125,302.04998779296875,292.744140625,298.4441833496094,297.1661071777344,284.8583679199219,1.0,0.757663905620575,0.3505884110927582,0.3505884110927582,1.0,1.0,-3.64707612991333,0.953258752822876,2.693817377090454,0.13246750831604,0.79567551612854,0.79567551612854,0.0,362.0213317871094,352.0,61720.52734375,0.0,5022.79638671875,1.0,278.26104736328125,282.80401611328125,295.75732421875,299.75445556640625,293.1499938964844,293.1499938964844,278.54998779296875,39377.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949286699295044,1.0,0.0,0.0,3.2445485591888428,3.2445693016052246,7.024280535006255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.2197265625,0.0,1676.497802734375,1895.4371337890625,0.0,3856.533935546875,0.9771354794502258,1.0,0.0,3.0,1.0,0.0
18200820,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7183616161346436,0.3798818588256836,0.3506003320217132,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8556139469146729,0.6616671681404114,0.6334535479545593,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8515229821205139,0.652413010597229,0.4610130488872528,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7611563801765442,0.4591340720653534,0.4435487389564514,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6221563220024109,0.244004338979721,1.1445693969726562,284.95440673828125,284.95001220703125,302.04998779296875,292.7945251464844,298.44354248046875,297.1680603027344,284.9550476074219,1.0,0.7547502517700195,0.3501507639884949,0.3501507639884949,1.0,1.0,-3.642936944961548,0.950578272342682,2.6923587322235107,0.1305154114961624,0.8490906357765198,0.8490906357765198,0.0,357.3403015136719,340.0,61066.203125,0.0,4981.66845703125,1.0,278.5387268066406,282.926025390625,295.7599182128906,299.6334228515625,293.1499938964844,293.1499938964844,278.8500061035156,34517.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93869149684906,1.0,0.0,0.0,3.3250303268432617,3.325051069259644,7.377080919468426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.6708984375,0.0,1736.407470703125,1895.4371337890625,0.0,3760.540283203125,0.9912334084510804,1.0,0.0,3.0,1.0,0.0
18200880,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7183616161346436,0.3798818588256836,0.3506003320217132,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8556139469146729,0.6616671681404114,0.6334535479545593,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8515229821205139,0.652413010597229,0.4610130488872528,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7611563801765442,0.4591340720653534,0.4435487389564514,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6221563220024109,0.244004338979721,1.1445693969726562,284.95440673828125,284.95001220703125,302.04998779296875,292.7945251464844,298.44354248046875,297.1680603027344,284.9550476074219,1.0,0.7547502517700195,0.3501507639884949,0.3501507639884949,1.0,1.0,-3.642936944961548,0.950578272342682,2.6923587322235107,0.1305154114961624,0.8490906357765198,0.8490906357765198,0.0,357.3403015136719,340.0,61066.203125,0.0,4981.66845703125,1.0,278.5387268066406,282.926025390625,295.7599182128906,299.6334228515625,293.1499938964844,293.1499938964844,278.8500061035156,34517.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93869149684906,1.0,0.0,0.0,3.3250303268432617,3.325051069259644,7.377080919468426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.6708984375,0.0,1736.407470703125,1895.4371337890625,0.0,3760.540283203125,0.9912334084510804,1.0,0.0,3.0,1.0,0.0
18200940,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7220965623855591,0.3802485466003418,0.3504624664783478,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8600101470947266,0.6613953113555908,0.6326897740364075,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8569444417953491,0.6547278761863708,0.4622480273246765,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7654905915260315,0.4597883522510528,0.4436777830123901,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6253677606582642,0.2443650066852569,1.143993616104126,285.0655212402344,284.95001220703125,302.04998779296875,292.838623046875,298.4463195800781,297.1742858886719,285.06622314453125,1.0,0.7505518198013306,0.3497131168842315,0.3497131168842315,1.0,1.0,-3.6427955627441406,0.9491299986839294,2.6936655044555664,0.1289341300725937,0.9741001129150392,0.9741001129150392,0.0,348.359619140625,328.0,60301.9453125,0.0,4925.39599609375,1.0,278.8389892578125,283.0647888183594,295.8084411621094,299.6229553222656,293.1499938964844,293.1499938964844,278.54998779296875,27713.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304640293121338,1.0,0.0,0.0,3.408653497695923,3.4086737632751465,7.752807391625538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.619140625,0.0,1783.5008544921875,1895.4371337890625,0.0,3685.3935546875,1.0,1.0,0.0,3.0,1.0,0.0
18201000,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.7220965623855591,0.3802485466003418,0.3504624664783478,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8600101470947266,0.6613953113555908,0.6326897740364075,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8569444417953491,0.6547278761863708,0.4622480273246765,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7654905915260315,0.4597883522510528,0.4436777830123901,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.6253677606582642,0.2443650066852569,1.143993616104126,285.0655212402344,284.95001220703125,302.04998779296875,292.838623046875,298.4463195800781,297.1742858886719,285.06622314453125,1.0,0.7505518198013306,0.3497131168842315,0.3497131168842315,1.0,1.0,-3.6427955627441406,0.9491299986839294,2.6936655044555664,0.1289341300725937,0.9741001129150392,0.9741001129150392,0.0,348.359619140625,328.0,60301.9453125,0.0,4925.39599609375,1.0,278.8389892578125,283.0647888183594,295.8084411621094,299.6229553222656,293.1499938964844,293.1499938964844,278.54998779296875,27713.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304640293121338,1.0,0.0,0.0,3.408653497695923,3.4086737632751465,7.752807391625538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.619140625,0.0,1783.5008544921875,1895.4371337890625,0.0,3685.3935546875,1.0,1.0,0.0,3.0,1.0,0.0
18201060,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7260124683380127,0.379597932100296,0.3498533368110657,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8648801445960999,0.6599587798118591,0.6313692331314087,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8627982139587402,0.6556893587112427,0.4629544019699096,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7702807784080505,0.4596461653709411,0.4434531629085541,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.6289364099502563,0.2443552613258361,1.1428903341293335,284.9277648925781,284.95001220703125,302.04998779296875,292.875732421875,298.4431457519531,297.17242431640625,284.9271850585937,1.0,0.7455111742019653,0.3493421375751495,0.3493421375751495,1.0,1.0,-3.63973879814148,0.9469829797744752,2.692755699157715,0.1275177299976349,0.9006540775299072,0.9006540775299072,0.0,338.3840026855469,316.0,61450.69140625,0.0,4854.580078125,1.0,278.5590209960937,282.8949584960937,295.901611328125,299.8666076660156,293.1499938964844,293.1499938964844,278.25,30690.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938968300819397,1.0,0.0,0.0,3.38887619972229,3.3888967037200928,7.663103360755485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.6220703125,0.0,1786.0404052734375,1895.4371337890625,0.0,3763.059326171875,1.0,1.0,0.0,3.0,1.0,0.0
18201120,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7260124683380127,0.379597932100296,0.3498533368110657,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8648801445960999,0.6599587798118591,0.6313692331314087,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8627982139587402,0.6556893587112427,0.4629544019699096,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7702807784080505,0.4596461653709411,0.4434531629085541,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.6289364099502563,0.2443552613258361,1.1428903341293335,284.9277648925781,284.95001220703125,302.04998779296875,292.875732421875,298.4431457519531,297.17242431640625,284.9271850585937,1.0,0.7455111742019653,0.3493421375751495,0.3493421375751495,1.0,1.0,-3.63973879814148,0.9469829797744752,2.692755699157715,0.1275177299976349,0.9006540775299072,0.9006540775299072,0.0,338.3840026855469,316.0,61450.69140625,0.0,4854.580078125,1.0,278.5590209960937,282.8949584960937,295.901611328125,299.8666076660156,293.1499938964844,293.1499938964844,278.25,30690.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938968300819397,1.0,0.0,0.0,3.38887619972229,3.3888967037200928,7.663103360755485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.6220703125,0.0,1786.0404052734375,1895.4371337890625,0.0,3763.059326171875,1.0,1.0,0.0,3.0,1.0,0.0
18201180,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7293826937675476,0.3782670795917511,0.3483320474624634,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8693534135818481,0.6576519012451172,0.6288968920707703,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8682848215103149,0.6558346152305603,0.462799072265625,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7746824622154236,0.4588114619255066,0.442354142665863,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6321264505386353,0.2438798993825912,1.1392385959625244,284.8626708984375,284.95001220703125,302.04998779296875,292.9051513671875,298.4349060058594,297.16436767578125,284.8639831542969,1.0,0.7394927740097046,0.3489711582660675,0.3489711582660675,1.0,1.0,-3.629035472869873,0.9424947500228882,2.6865408420562744,0.1253752559423446,0.7955561876296997,0.7955561876296997,0.0,328.2987670898437,304.0,61788.0703125,0.0,4761.56689453125,1.0,278.2615051269531,282.8098449707031,295.9236755371094,299.93536376953125,293.1499938964844,293.1499938964844,278.54998779296875,39260.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452542066574096,1.0,0.0,0.0,3.245569467544556,3.2455904483795166,7.028702384559438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.67578125,0.0,1676.7069091796875,1895.4371337890625,0.0,3820.109619140625,0.9772064089775084,1.0,0.0,3.0,1.0,0.0
18201240,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7293826937675476,0.3782670795917511,0.3483320474624634,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8693534135818481,0.6576519012451172,0.6288968920707703,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8682848215103149,0.6558346152305603,0.462799072265625,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7746824622154236,0.4588114619255066,0.442354142665863,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6321264505386353,0.2438798993825912,1.1392385959625244,284.8626708984375,284.95001220703125,302.04998779296875,292.9051513671875,298.4349060058594,297.16436767578125,284.8639831542969,1.0,0.7394927740097046,0.3489711582660675,0.3489711582660675,1.0,1.0,-3.629035472869873,0.9424947500228882,2.6865408420562744,0.1253752559423446,0.7955561876296997,0.7955561876296997,0.0,328.2987670898437,304.0,61788.0703125,0.0,4761.56689453125,1.0,278.2615051269531,282.8098449707031,295.9236755371094,299.93536376953125,293.1499938964844,293.1499938964844,278.54998779296875,39260.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452542066574096,1.0,0.0,0.0,3.245569467544556,3.2455904483795166,7.028702384559438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.67578125,0.0,1676.7069091796875,1895.4371337890625,0.0,3820.109619140625,0.9772064089775084,1.0,0.0,3.0,1.0,0.0
18201300,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7316031455993652,0.3781773746013641,0.3477992713451385,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8722226619720459,0.657122790813446,0.6278957724571228,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8717069029808044,0.6566237807273865,0.462947815656662,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7774394154548645,0.4588308334350586,0.4419454634189605,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.6341099739074707,0.2438788115978241,1.137623906135559,284.9603881835937,284.95001220703125,302.04998779296875,292.916748046875,298.4344482421875,297.1651611328125,284.9603271484375,1.0,0.7363570332527161,0.3487856686115265,0.3487856686115265,1.0,1.0,-3.6249263286590576,0.9406394362449646,2.684286832809448,0.1242942661046981,0.8488650321960449,0.8488650321960449,0.0,322.6330261230469,304.0,61082.75390625,0.0,4714.9013671875,1.0,278.49151611328125,282.9272155761719,295.8805847167969,299.73223876953125,293.1499938964844,293.1499938964844,278.54998779296875,34699.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386457204818726,1.0,0.0,0.0,3.287611961364746,3.287632465362549,7.211978640953021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0849609375,0.0,1687.8265380859375,1895.4371337890625,0.0,3760.123291015625,0.9833678007125854,1.0,0.0,3.0,1.0,0.0
18201360,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7343770861625671,0.3782113790512085,0.3475892841815948,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8757345676422119,0.6567488312721252,0.6272841691970825,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8757903575897217,0.6575281023979187,0.4633971750736236,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7807809710502625,0.4589842855930328,0.4418233633041382,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6365505456924438,0.2439883947372436,1.136830449104309,284.95465087890625,284.95001220703125,302.04998779296875,292.9261779785156,298.4352722167969,297.167236328125,284.9548645019531,1.0,0.7333112359046936,0.3486431539058685,0.3486431539058685,1.0,1.0,-3.6233742237091056,0.939698040485382,2.68367600440979,0.1236216351389885,0.84717857837677,0.84717857837677,0.0,316.5337829589844,292.0,61062.9609375,0.0,4672.7998046875,1.0,278.5394897460937,282.9270935058594,295.8964233398437,299.7810974121094,293.1499938964844,293.1499938964844,278.8500061035156,34477.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357592463493348,1.0,0.0,0.0,3.3249762058258057,3.3249969482421875,7.376841040240834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.9521484375,0.0,1735.94287109375,1895.4371337890625,0.0,3733.814697265625,0.9908488988876344,1.0,0.0,3.0,1.0,0.0
18201420,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7405607104301453,0.3786354064941406,0.347395122051239,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8835456967353821,0.656444251537323,0.6263708472251892,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8847373723983765,0.6597279906272888,0.4644643664360046,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7881938219070435,0.4596540331840515,0.4418472349643707,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6420871615409851,0.2444934695959091,1.1363284587860107,285.0618896484375,284.95001220703125,302.04998779296875,292.9380187988281,298.4390563964844,297.17401123046875,285.0623779296875,1.0,0.7273806929588318,0.348358154296875,0.348358154296875,1.0,1.0,-3.622745275497437,0.938593864440918,2.6841514110565186,0.1225241422653198,0.96906840801239,0.96906840801239,0.0,304.1117858886719,280.0,60259.58203125,0.0,4594.18798828125,1.0,278.840087890625,283.0630187988281,295.9132995605469,299.7366638183594,293.1499938964844,293.1499938964844,278.54998779296875,27906.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287038445472716,1.0,0.0,0.0,3.408864736557007,3.4088850021362305,7.753768613838474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.33203125,0.0,1785.75537109375,1895.4371337890625,0.0,3669.2548828125,1.0,1.0,0.0,3.0,1.0,0.0
18201480,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7405607104301453,0.3786354064941406,0.347395122051239,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8835456967353821,0.656444251537323,0.6263708472251892,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8847373723983765,0.6597279906272888,0.4644643664360046,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7881938219070435,0.4596540331840515,0.4418472349643707,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.6420871615409851,0.2444934695959091,1.1363284587860107,285.0618896484375,284.95001220703125,302.04998779296875,292.9380187988281,298.4390563964844,297.17401123046875,285.0623779296875,1.0,0.7273806929588318,0.348358154296875,0.348358154296875,1.0,1.0,-3.622745275497437,0.938593864440918,2.6841514110565186,0.1225241422653198,0.96906840801239,0.96906840801239,0.0,304.1117858886719,280.0,60259.58203125,0.0,4594.18798828125,1.0,278.840087890625,283.0630187988281,295.9132995605469,299.7366638183594,293.1499938964844,293.1499938964844,278.54998779296875,27906.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287038445472716,1.0,0.0,0.0,3.408864736557007,3.4088850021362305,7.753768613838474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.33203125,0.0,1785.75537109375,1895.4371337890625,0.0,3669.2548828125,1.0,1.0,0.0,3.0,1.0,0.0
18201540,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7464689016342163,0.3780140876770019,0.3467502892017364,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8910864591598511,0.6549618244171143,0.6249410510063171,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8933612108230591,0.6605312824249268,0.465020477771759,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7953752875328064,0.4594974517822265,0.4415475726127624,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6476085186004639,0.2445895671844482,1.135418176651001,284.9219665527344,284.95001220703125,302.04998779296875,292.9400329589844,298.4362487792969,297.1722717285156,284.9213256835937,1.0,0.7213889956474304,0.3480731546878814,0.3480731546878814,1.0,1.0,-3.619474887847901,0.936668574810028,2.6828062534332275,0.1214153543114662,0.8910718560218811,0.8910718560218811,0.0,292.4320373535156,268.0,61337.09375,0.0,4512.90185546875,1.0,278.55908203125,282.892333984375,295.9715270996094,299.9412536621094,293.1499938964844,293.1499938964844,278.8500061035156,31275.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383571743965148,1.0,0.0,0.0,3.3848021030426025,3.3848228454589844,7.644689503649715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5908203125,0.0,1786.2691650390625,1895.4371337890625,0.0,3757.496337890625,1.0,1.0,0.0,3.0,1.0,0.0
