time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.7464689016342163,0.3780140876770019,0.3467502892017364,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8910864591598511,0.6549618244171143,0.6249410510063171,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8933612108230591,0.6605312824249268,0.465020477771759,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7953752875328064,0.4594974517822265,0.4415475726127624,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.6476085186004639,0.2445895671844482,1.135418176651001,284.9219665527344,284.95001220703125,302.04998779296875,292.9400329589844,298.4362487792969,297.1722717285156,284.9213256835937,1.0,0.7213889956474304,0.3480731546878814,0.3480731546878814,1.0,1.0,-3.619474887847901,0.936668574810028,2.6828062534332275,0.1214153543114662,0.8910718560218811,0.8910718560218811,0.0,292.4320373535156,268.0,61337.09375,0.0,4512.90185546875,1.0,278.55908203125,282.892333984375,295.9715270996094,299.9412536621094,293.1499938964844,293.1499938964844,278.8500061035156,31275.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383571743965148,1.0,0.0,0.0,3.3848021030426025,3.3848228454589844,7.644689503649715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.5908203125,0.0,1786.2691650390625,1895.4371337890625,0.0,3757.496337890625,1.0,1.0,0.0,3.0,1.0,0.0
18201660,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7528632283210754,0.377993494272232,0.3460078239440918,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8991568088531494,0.654105544090271,0.6233482360839844,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9025676846504213,0.6621277332305908,0.4655038714408874,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8029809594154358,0.4597486555576324,0.4410854279994964,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6535412073135376,0.2448772490024566,1.133878469467163,285.0492248535156,284.95001220703125,302.04998779296875,292.9349975585937,298.43634033203125,297.1748046875,285.0497436523437,1.0,0.7151654362678528,0.3477226793766022,0.3477226793766022,1.0,1.0,-3.614828824996948,0.9341288805007936,2.6807000637054443,0.1197498738765716,1.0,1.0,0.0,280.6183776855469,256.0,60249.87890625,0.0,4427.21044921875,1.0,278.8410339355469,283.05133056640625,295.9173278808594,299.759765625,293.1499938964844,293.1499938964844,278.54998779296875,26430.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319633841514589,1.0,0.0,0.0,3.41839861869812,3.4184186458587646,7.797200396453263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6748046875,0.0,1784.099853515625,1895.4371337890625,0.0,3699.12451171875,1.0,1.0,0.0,3.0,1.0,0.0
18201720,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7528632283210754,0.377993494272232,0.3460078239440918,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8991568088531494,0.654105544090271,0.6233482360839844,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9025676846504213,0.6621277332305908,0.4655038714408874,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8029809594154358,0.4597486555576324,0.4410854279994964,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.6535412073135376,0.2448772490024566,1.133878469467163,285.0492248535156,284.95001220703125,302.04998779296875,292.9349975585937,298.43634033203125,297.1748046875,285.0497436523437,1.0,0.7151654362678528,0.3477226793766022,0.3477226793766022,1.0,1.0,-3.614828824996948,0.9341288805007936,2.6807000637054443,0.1197498738765716,1.0,1.0,0.0,280.6183776855469,256.0,60249.87890625,0.0,4427.21044921875,1.0,278.8410339355469,283.05133056640625,295.9173278808594,299.759765625,293.1499938964844,293.1499938964844,278.54998779296875,26430.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319633841514589,1.0,0.0,0.0,3.41839861869812,3.4184186458587646,7.797200396453263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6748046875,0.0,1784.099853515625,1895.4371337890625,0.0,3699.12451171875,1.0,1.0,0.0,3.0,1.0,0.0
18201780,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7597556114196777,0.37725630402565,0.345229834318161,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.907873034477234,0.6524396538734436,0.6217118501663208,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.912751317024231,0.6627110242843628,0.4658898115158081,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8108952045440674,0.4594325423240661,0.4406108558177948,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6600067615509033,0.2448860704898834,1.132516860961914,284.90460205078125,284.95001220703125,302.04998779296875,292.9263916015625,298.4320373535156,297.1715087890625,284.90380859375,1.0,0.7089205384254456,0.3473722338676452,0.3473722338676452,1.0,1.0,-3.6101906299591056,0.931575357913971,2.678615093231201,0.1183261424303054,0.9171016812324524,0.9171016812324524,0.0,268.9465637207031,244.0,61308.96875,0.0,4342.60595703125,1.0,278.56005859375,282.87652587890625,295.95281982421875,299.9252624511719,293.1499938964844,293.1499938964844,278.25,29564.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402749538421632,1.0,0.0,0.0,3.396709442138672,3.3967299461364746,7.698570243519498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.5380859375,0.0,1785.573974609375,1895.4371337890625,0.0,3774.944580078125,1.0,1.0,0.0,3.0,1.0,0.0
18201840,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7597556114196777,0.37725630402565,0.345229834318161,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.907873034477234,0.6524396538734436,0.6217118501663208,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.912751317024231,0.6627110242843628,0.4658898115158081,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8108952045440674,0.4594325423240661,0.4406108558177948,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6600067615509033,0.2448860704898834,1.132516860961914,284.90460205078125,284.95001220703125,302.04998779296875,292.9263916015625,298.4320373535156,297.1715087890625,284.90380859375,1.0,0.7089205384254456,0.3473722338676452,0.3473722338676452,1.0,1.0,-3.6101906299591056,0.931575357913971,2.678615093231201,0.1183261424303054,0.9171016812324524,0.9171016812324524,0.0,268.9465637207031,244.0,61308.96875,0.0,4342.60595703125,1.0,278.56005859375,282.87652587890625,295.95281982421875,299.9252624511719,293.1499938964844,293.1499938964844,278.25,29564.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402749538421632,1.0,0.0,0.0,3.396709442138672,3.3967299461364746,7.698570243519498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.5380859375,0.0,1785.573974609375,1895.4371337890625,0.0,3774.944580078125,1.0,1.0,0.0,3.0,1.0,0.0
18201900,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7628869414329529,0.3765435814857483,0.344508945941925,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.9120970964431764,0.6511845588684082,0.6204770803451538,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9177111983299256,0.6625542044639587,0.4657444059848785,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.81439208984375,0.4589446485042572,0.4400589168071747,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.6630011200904846,0.2446750551462173,1.1309385299682615,284.7958374023437,284.95001220703125,302.04998779296875,292.9208374023437,298.4276428222656,297.1671142578125,284.7929992675781,1.0,0.7055882811546326,0.3471969962120056,0.3471969962120056,1.0,1.0,-3.605103969573975,0.9294505715370178,2.6756534576416016,0.1173681169748306,0.8120108246803284,0.8120108246803284,0.0,263.4317626953125,244.0,62058.3203125,0.0,4294.93212890625,1.0,278.3081359863281,282.744140625,295.9666748046875,300.05615234375,293.1499938964844,293.1499938964844,278.25,35822.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945902943611145,1.0,0.0,0.0,3.3513336181640625,3.3513548374176025,7.494257943108096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.8271484375,0.0,1785.5322265625,1895.4371337890625,0.0,3825.978515625,0.999167263507843,1.0,0.0,3.0,1.0,0.0
18201960,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.765954315662384,0.3758823573589325,0.3436426818370819,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9163509011268616,0.6499634981155396,0.619045615196228,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9226770401000975,0.6624660491943359,0.4654488265514374,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.8177579045295715,0.4584598839282989,0.4393481016159057,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.6659329533576965,0.2444378584623336,1.1288360357284546,284.8363342285156,284.95001220703125,302.04998779296875,292.9145202636719,298.4236145019531,297.1629638671875,284.8394470214844,1.0,0.7021042108535767,0.3470762073993683,0.3470762073993683,1.0,1.0,-3.598599433898926,0.9270562529563904,2.6715433597564697,0.1164160594344139,0.7918912172317505,0.7918912172317505,0.0,257.9861145019531,232.0,61484.01171875,0.0,4244.03369140625,1.0,278.2610168457031,282.79229736328125,295.93475341796875,299.9420166015625,293.1499938964844,293.1499938964844,278.54998779296875,39778.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468534588813782,1.0,0.0,0.0,3.2392666339874268,3.239287614822388,7.001429480624211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.8896484375,0.0,1673.4462890625,1895.4371337890625,0.0,3834.57177734375,0.9761998653411864,1.0,0.0,3.0,1.0,0.0
18202020,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7746617197990417,0.3758665919303894,0.3428927361965179,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9281602501869202,0.649010181427002,0.6173332333564758,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9359232187271118,0.6639330983161926,0.4658417105674743,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8265952467918396,0.4585893452167511,0.4387307465076446,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6738764047622681,0.2446236461400985,1.126605987548828,284.9413452148437,284.95001220703125,302.04998779296875,292.899658203125,298.42401123046875,297.1654357910156,284.9422912597656,1.0,0.6953566670417786,0.3468346297740936,0.3468346297740936,1.0,1.0,-3.592672348022461,0.9244710206985474,2.668201446533203,0.1149899959564209,0.8388690948486328,0.8388690948486328,0.0,245.70556640625,220.0,60617.01171875,0.0,4152.91650390625,1.0,278.53857421875,282.9240417480469,295.8709716796875,299.7384033203125,293.1499938964844,293.1499938964844,278.8500061035156,35106.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374520778656006,1.0,0.0,0.0,3.301347255706787,3.301367998123169,7.2723662469798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.3603515625,0.0,1710.2220458984375,1895.4371337890625,0.0,3749.251953125,0.9858490824699402,1.0,0.0,3.0,1.0,0.0
18202080,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.7746617197990417,0.3758665919303894,0.3428927361965179,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9281602501869202,0.649010181427002,0.6173332333564758,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9359232187271118,0.6639330983161926,0.4658417105674743,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8265952467918396,0.4585893452167511,0.4387307465076446,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6738764047622681,0.2446236461400985,1.126605987548828,284.9413452148437,284.95001220703125,302.04998779296875,292.899658203125,298.42401123046875,297.1654357910156,284.9422912597656,1.0,0.6953566670417786,0.3468346297740936,0.3468346297740936,1.0,1.0,-3.592672348022461,0.9244710206985474,2.668201446533203,0.1149899959564209,0.8388690948486328,0.8388690948486328,0.0,245.70556640625,220.0,60617.01171875,0.0,4152.91650390625,1.0,278.53857421875,282.9240417480469,295.8709716796875,299.7384033203125,293.1499938964844,293.1499938964844,278.8500061035156,35106.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374520778656006,1.0,0.0,0.0,3.301347255706787,3.301367998123169,7.2723662469798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.3603515625,0.0,1710.2220458984375,1895.4371337890625,0.0,3749.251953125,0.9858490824699402,1.0,0.0,3.0,1.0,0.0
18202140,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7853922843933105,0.3762806355953216,0.3427084386348724,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9423632621765136,0.6486168503761292,0.6163555979728699,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9511905908584596,0.6658729314804077,0.4667443037033081,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8371785283088684,0.4591930210590362,0.4387024939060211,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6836869120597839,0.2451991587877273,1.1264187097549438,285.0357971191406,284.95001220703125,302.04998779296875,292.882080078125,298.4276123046875,297.1717834472656,285.0362854003906,1.0,0.6890120506286621,0.3465930819511413,0.3465930819511413,1.0,1.0,-3.5920968055725098,0.9235242009162904,2.668572425842285,0.1141136512160301,0.9392449855804444,0.9392449855804444,0.0,232.9866485595703,223.0,59851.8203125,0.0,4073.377685546875,1.0,278.8388977050781,283.0461730957031,295.85919189453125,299.6639404296875,293.1499938964844,293.1499938964844,278.54998779296875,29240.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306355714797974,1.0,0.0,0.0,3.398355484008789,3.398375988006592,7.706033784415922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3603515625,0.0,1784.5887451171875,1895.4371337890625,0.0,3686.96533203125,1.0,1.0,0.0,3.0,1.0,0.0
18202200,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7853922843933105,0.3762806355953216,0.3427084386348724,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9423632621765136,0.6486168503761292,0.6163555979728699,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9511905908584596,0.6658729314804077,0.4667443037033081,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8371785283088684,0.4591930210590362,0.4387024939060211,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6836869120597839,0.2451991587877273,1.1264187097549438,285.0357971191406,284.95001220703125,302.04998779296875,292.882080078125,298.4276123046875,297.1717834472656,285.0362854003906,1.0,0.6890120506286621,0.3465930819511413,0.3465930819511413,1.0,1.0,-3.5920968055725098,0.9235242009162904,2.668572425842285,0.1141136512160301,0.9392449855804444,0.9392449855804444,0.0,232.9866485595703,223.0,59851.8203125,0.0,4073.377685546875,1.0,278.8388977050781,283.0461730957031,295.85919189453125,299.6639404296875,293.1499938964844,293.1499938964844,278.54998779296875,29240.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306355714797974,1.0,0.0,0.0,3.398355484008789,3.398375988006592,7.706033784415922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3603515625,0.0,1784.5887451171875,1895.4371337890625,0.0,3686.96533203125,1.0,1.0,0.0,3.0,1.0,0.0
18202260,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7894306778907776,0.3756174147129059,0.3422618508338928,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9474075436592102,0.6470322608947754,0.6150707602500916,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9571808576583862,0.6663604974746704,0.4672694206237793,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8413926959037781,0.4589405059814453,0.4385671317577362,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6877735257148743,0.2453327775001526,1.126936435699463,284.903076171875,284.95001220703125,302.04998779296875,292.86199951171875,298.42498779296875,297.16973876953125,284.9027709960937,1.0,0.6868013143539429,0.346369206905365,0.346369206905365,1.0,1.0,-3.5911126136779785,0.9225007891654968,2.668611764907837,0.1133965253829956,0.8499495387077332,0.8499495387077332,0.0,228.1818084716797,226.0,60831.20703125,0.0,4041.332763671875,1.0,278.5592346191406,282.8843994140625,295.8934631347656,299.8368835449219,293.1499938964844,293.1499938964844,278.8500061035156,34442.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402869939804076,1.0,0.0,0.0,3.3626351356506348,3.362656116485596,7.544887807853229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.8125,0.0,1787.3509521484375,1895.4371337890625,0.0,3775.05419921875,1.0,1.0,0.0,3.0,1.0,0.0
18202320,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7894306778907776,0.3756174147129059,0.3422618508338928,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9474075436592102,0.6470322608947754,0.6150707602500916,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9571808576583862,0.6663604974746704,0.4672694206237793,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8413926959037781,0.4589405059814453,0.4385671317577362,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6877735257148743,0.2453327775001526,1.126936435699463,284.903076171875,284.95001220703125,302.04998779296875,292.86199951171875,298.42498779296875,297.16973876953125,284.9027709960937,1.0,0.6868013143539429,0.346369206905365,0.346369206905365,1.0,1.0,-3.5911126136779785,0.9225007891654968,2.668611764907837,0.1133965253829956,0.8499495387077332,0.8499495387077332,0.0,228.1818084716797,226.0,60831.20703125,0.0,4041.332763671875,1.0,278.5592346191406,282.8843994140625,295.8934631347656,299.8368835449219,293.1499938964844,293.1499938964844,278.8500061035156,34442.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402869939804076,1.0,0.0,0.0,3.3626351356506348,3.362656116485596,7.544887807853229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.8125,0.0,1787.3509521484375,1895.4371337890625,0.0,3775.05419921875,1.0,1.0,0.0,3.0,1.0,0.0
18202380,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7900571823120117,0.3755096197128296,0.3418716192245483,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9479045867919922,0.6460573077201843,0.6138144135475159,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9587681293487548,0.6676175594329834,0.4678467512130737,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8422307372093201,0.4590714871883392,0.4384334981441498,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6887317299842834,0.2456136345863342,1.127447247505188,285.0251770019531,284.95001220703125,302.04998779296875,292.8397827148437,298.4250793457031,297.1712646484375,285.02587890625,1.0,0.6862832903862,0.3461453318595886,0.3461453318595886,1.0,1.0,-3.5902700424194336,0.9215312600135804,2.668738842010498,0.1125043705105781,0.954115390777588,0.954115390777588,0.0,227.14390563964844,229.0,59821.7265625,0.0,4032.790283203125,1.0,278.839599609375,283.0366516113281,295.8240661621094,299.6419677734375,293.1499938964844,293.1499938964844,278.54998779296875,28433.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340950846672058,1.0,0.0,0.0,3.4045519828796387,3.4045722484588623,7.734161613370816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.5458984375,0.0,1785.0721435546875,1895.4371337890625,0.0,3718.619140625,1.0,1.0,0.0,3.0,1.0,0.0
18202440,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7900571823120117,0.3755096197128296,0.3418716192245483,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9479045867919922,0.6460573077201843,0.6138144135475159,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9587681293487548,0.6676175594329834,0.4678467512130737,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8422307372093201,0.4590714871883392,0.4384334981441498,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6887317299842834,0.2456136345863342,1.127447247505188,285.0251770019531,284.95001220703125,302.04998779296875,292.8397827148437,298.4250793457031,297.1712646484375,285.02587890625,1.0,0.6862832903862,0.3461453318595886,0.3461453318595886,1.0,1.0,-3.5902700424194336,0.9215312600135804,2.668738842010498,0.1125043705105781,0.954115390777588,0.954115390777588,0.0,227.14390563964844,229.0,59821.7265625,0.0,4032.790283203125,1.0,278.839599609375,283.0366516113281,295.8240661621094,299.6419677734375,293.1499938964844,293.1499938964844,278.54998779296875,28433.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340950846672058,1.0,0.0,0.0,3.4045519828796387,3.4045722484588623,7.734161613370816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.5458984375,0.0,1785.0721435546875,1895.4371337890625,0.0,3718.619140625,1.0,1.0,0.0,3.0,1.0,0.0
18202500,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7899067997932434,0.3752347528934479,0.3418287336826324,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9475014209747314,0.645340085029602,0.6133767366409302,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.958931028842926,0.6679301261901855,0.4682738482952118,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8421660661697388,0.4589775502681732,0.4385153353214264,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.688788115978241,0.2456786930561065,1.1281906366348269,284.9171447753906,284.95001220703125,302.04998779296875,292.8279113769531,298.4241638183594,297.1706237792969,284.91259765625,1.0,0.6865075826644897,0.3460333943367004,0.3460333943367004,1.0,1.0,-3.591203451156616,0.921456515789032,2.6697468757629395,0.1122820824384689,0.8910290598869324,0.8910290598869324,0.0,227.3144073486328,229.0,60775.46484375,0.0,4036.263916015625,1.0,278.6037902832031,282.9012451171875,295.8602600097656,299.8351135253906,293.1499938964844,293.1499938964844,278.54998779296875,30281.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398518204689026,1.0,0.0,0.0,3.391721487045288,3.39174222946167,7.67597782669327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.5693359375,0.0,1785.875,1895.4371337890625,0.0,3771.097412109375,1.0,1.0,0.0,3.0,1.0,0.0
18202560,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7886282801628113,0.3746369183063507,0.3414364457130432,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9457444548606871,0.6442523002624512,0.6125257611274719,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9577642679214478,0.66782146692276,0.4683311879634857,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8410834074020386,0.4585946798324585,0.4382981657981872,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6879063844680786,0.2455558627843856,1.1281685829162598,284.8921203613281,284.95001220703125,302.04998779296875,292.81561279296875,298.4209289550781,297.1673278808594,284.8919372558594,1.0,0.6867631077766418,0.3458847105503082,0.3458847105503082,1.0,1.0,-3.589494228363037,0.9204618334770204,2.669032335281372,0.1117422133684158,0.8578938841819763,0.8578938841819763,0.0,228.2654266357422,232.0,60795.2734375,0.0,4037.642822265625,1.0,278.5591125488281,282.8746337890625,295.8443908691406,299.78790283203125,293.1499938964844,293.1499938964844,278.8500061035156,33677.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427576065063475,1.0,0.0,0.0,3.3680052757263184,3.36802625656128,7.569005333607493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.2275390625,0.0,1787.114013671875,1895.4371337890625,0.0,3797.489013671875,1.0,1.0,0.0,3.0,1.0,0.0
18202620,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7864487171173096,0.3743951916694641,0.3410158157348633,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.94255393743515,0.6431408524513245,0.6112344264984131,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.955797791481018,0.6688717007637024,0.4688310623168945,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.839165210723877,0.458577424287796,0.4381210207939148,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6863138675689697,0.2457002252340316,1.1285501718521118,285.01763916015625,284.95001220703125,302.04998779296875,292.7898254394531,298.41973876953125,297.16754150390625,285.01806640625,1.0,0.6876078248023987,0.3455873131752014,0.3455873131752014,1.0,1.0,-3.5882720947265625,0.9191409349441528,2.669131278991699,0.1105901151895523,0.9578927755355836,0.9578927755355836,0.0,230.1879730224609,235.0,59741.99609375,0.0,4046.262451171875,1.0,278.8406677246094,283.0307922363281,295.77105712890625,299.58447265625,293.1499938964844,293.1499938964844,278.54998779296875,28203.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360216856002808,1.0,0.0,0.0,3.4061436653137207,3.4061639308929443,7.741394938420854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3037109375,0.0,1784.9659423828125,1895.4371337890625,0.0,3736.209716796875,1.0,1.0,0.0,3.0,1.0,0.0
18202680,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7864487171173096,0.3743951916694641,0.3410158157348633,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.94255393743515,0.6431408524513245,0.6112344264984131,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.955797791481018,0.6688717007637024,0.4688310623168945,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.839165210723877,0.458577424287796,0.4381210207939148,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6863138675689697,0.2457002252340316,1.1285501718521118,285.01763916015625,284.95001220703125,302.04998779296875,292.7898254394531,298.41973876953125,297.16754150390625,285.01806640625,1.0,0.6876078248023987,0.3455873131752014,0.3455873131752014,1.0,1.0,-3.5882720947265625,0.9191409349441528,2.669131278991699,0.1105901151895523,0.9578927755355836,0.9578927755355836,0.0,230.1879730224609,235.0,59741.99609375,0.0,4046.262451171875,1.0,278.8406677246094,283.0307922363281,295.77105712890625,299.58447265625,293.1499938964844,293.1499938964844,278.54998779296875,28203.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360216856002808,1.0,0.0,0.0,3.4061436653137207,3.4061639308929443,7.741394938420854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.3037109375,0.0,1784.9659423828125,1895.4371337890625,0.0,3736.209716796875,1.0,1.0,0.0,3.0,1.0,0.0
18202740,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7836536765098572,0.3734365403652191,0.3405572772026062,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9385286569595336,0.641250729560852,0.6099218130111694,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9529868364334106,0.6689118146896362,0.4692481160163879,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8366792798042297,0.4580005407333374,0.4379467070102691,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6842257976531982,0.2455519735813141,1.129117488861084,284.884033203125,284.95001220703125,302.04998779296875,292.7626647949219,298.4150695800781,297.1632080078125,284.8837890625,1.0,0.688755989074707,0.345289945602417,0.345289945602417,1.0,1.0,-3.5871264934539795,0.91783344745636,2.66929292678833,0.1096752882003784,0.855708658695221,0.855708658695221,0.0,232.8140411376953,238.0,60695.390625,0.0,4059.36328125,1.0,278.5592041015625,282.86871337890625,295.7901306152344,299.72735595703125,293.1499938964844,293.1499938964844,278.8500061035156,33798.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944521427154541,1.0,0.0,0.0,3.3671579360961914,3.3671789169311523,7.565197961412196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9482421875,0.0,1787.1524658203125,1895.4371337890625,0.0,3813.4755859375,1.0,1.0,0.0,3.0,1.0,0.0
18202800,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7836536765098572,0.3734365403652191,0.3405572772026062,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9385286569595336,0.641250729560852,0.6099218130111694,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9529868364334106,0.6689118146896362,0.4692481160163879,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8366792798042297,0.4580005407333374,0.4379467070102691,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6842257976531982,0.2455519735813141,1.129117488861084,284.884033203125,284.95001220703125,302.04998779296875,292.7626647949219,298.4150695800781,297.1632080078125,284.8837890625,1.0,0.688755989074707,0.345289945602417,0.345289945602417,1.0,1.0,-3.5871264934539795,0.91783344745636,2.66929292678833,0.1096752882003784,0.855708658695221,0.855708658695221,0.0,232.8140411376953,238.0,60695.390625,0.0,4059.36328125,1.0,278.5592041015625,282.86871337890625,295.7901306152344,299.72735595703125,293.1499938964844,293.1499938964844,278.8500061035156,33798.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944521427154541,1.0,0.0,0.0,3.3671579360961914,3.3671789169311523,7.565197961412196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9482421875,0.0,1787.1524658203125,1895.4371337890625,0.0,3813.4755859375,1.0,1.0,0.0,3.0,1.0,0.0
18202860,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7808430194854736,0.3731334507465362,0.340111494064331,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9344198703765868,0.6400769948959351,0.608604907989502,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9500969648361206,0.6698241233825684,0.4696751534938812,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8341454863548279,0.4579096138477325,0.4377298951148987,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6820369958877563,0.2456357628107071,1.1293522119522097,285.0086975097656,284.95001220703125,302.04998779296875,292.734375,298.41375732421875,297.1630859375,285.0093688964844,1.0,0.6899144649505615,0.3450425565242767,0.3450425565242767,1.0,1.0,-3.58553147315979,0.916554033756256,2.6689772605896,0.1086437776684761,0.9499441981315612,0.9499441981315612,0.0,235.49951171875,241.0,59631.2265625,0.0,4071.666259765625,1.0,278.839599609375,283.0244140625,295.7156982421875,299.5221862792969,293.1499938964844,293.1499938964844,278.54998779296875,28565.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377084970474244,1.0,0.0,0.0,3.403637170791626,3.4036574363708496,7.730005222583713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.84765625,0.0,1785.1324462890625,1895.4371337890625,0.0,3751.588134765625,1.0,1.0,0.0,3.0,1.0,0.0
18202920,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7808430194854736,0.3731334507465362,0.340111494064331,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9344198703765868,0.6400769948959351,0.608604907989502,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9500969648361206,0.6698241233825684,0.4696751534938812,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8341454863548279,0.4579096138477325,0.4377298951148987,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6820369958877563,0.2456357628107071,1.1293522119522097,285.0086975097656,284.95001220703125,302.04998779296875,292.734375,298.41375732421875,297.1630859375,285.0093688964844,1.0,0.6899144649505615,0.3450425565242767,0.3450425565242767,1.0,1.0,-3.58553147315979,0.916554033756256,2.6689772605896,0.1086437776684761,0.9499441981315612,0.9499441981315612,0.0,235.49951171875,241.0,59631.2265625,0.0,4071.666259765625,1.0,278.839599609375,283.0244140625,295.7156982421875,299.5221862792969,293.1499938964844,293.1499938964844,278.54998779296875,28565.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377084970474244,1.0,0.0,0.0,3.403637170791626,3.4036574363708496,7.730005222583713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.84765625,0.0,1785.1324462890625,1895.4371337890625,0.0,3751.588134765625,1.0,1.0,0.0,3.0,1.0,0.0
18202980,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7777844071388245,0.3721300065517425,0.339618057012558,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9299668073654176,0.638141930103302,0.6072542071342468,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9468001127243042,0.6697225570678711,0.4700067341327667,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8314015865325928,0.4572742581367492,0.4375080168247223,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6796910762786865,0.2454477995634079,1.1297796964645386,284.8785705566406,284.95001220703125,302.04998779296875,292.7052917480469,298.4093933105469,297.15887451171875,284.87841796875,1.0,0.6911944150924683,0.3447951674461365,0.3447951674461365,1.0,1.0,-3.5839693546295166,0.9152803421020508,2.668689250946045,0.1078429967164993,0.845244824886322,0.845244824886322,0.0,238.5186767578125,244.0,60548.70703125,0.0,4086.065185546875,1.0,278.5592346191406,282.86627197265625,295.7322692871094,299.6602783203125,293.1499938964844,293.1499938964844,278.8500061035156,34711.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460830092430116,1.0,0.0,0.0,3.360751152038574,3.360772132873535,7.536435759902815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.0634765625,0.0,1787.43017578125,1895.4371337890625,0.0,3827.60693359375,1.0,1.0,0.0,3.0,1.0,0.0
18203040,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7777844071388245,0.3721300065517425,0.339618057012558,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9299668073654176,0.638141930103302,0.6072542071342468,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9468001127243042,0.6697225570678711,0.4700067341327667,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8314015865325928,0.4572742581367492,0.4375080168247223,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6796910762786865,0.2454477995634079,1.1297796964645386,284.8785705566406,284.95001220703125,302.04998779296875,292.7052917480469,298.4093933105469,297.15887451171875,284.87841796875,1.0,0.6911944150924683,0.3447951674461365,0.3447951674461365,1.0,1.0,-3.5839693546295166,0.9152803421020508,2.668689250946045,0.1078429967164993,0.845244824886322,0.845244824886322,0.0,238.5186767578125,244.0,60548.70703125,0.0,4086.065185546875,1.0,278.5592346191406,282.86627197265625,295.7322692871094,299.6602783203125,293.1499938964844,293.1499938964844,278.8500061035156,34711.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460830092430116,1.0,0.0,0.0,3.360751152038574,3.360772132873535,7.536435759902815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.0634765625,0.0,1787.43017578125,1895.4371337890625,0.0,3827.60693359375,1.0,1.0,0.0,3.0,1.0,0.0
18203100,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7759782671928406,0.3718186318874359,0.3392120003700256,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9274023175239564,0.6373741030693054,0.6063819527626038,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9447787404060364,0.6699032783508301,0.4699847996234894,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8297829627990723,0.4570808410644531,0.4372369647026062,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6782699823379517,0.245401382446289,1.1294997930526731,284.9808349609375,284.95001220703125,302.04998779296875,292.6905212402344,298.4078674316406,297.1577453613281,284.9843444824219,1.0,0.6917358636856079,0.3446714580059051,0.3446714580059051,1.0,1.0,-3.581737279891968,0.9142053723335266,2.667531967163086,0.1072073653340339,0.905663251876831,0.905663251876831,0.0,240.16793823242188,244.0,59616.546875,0.0,4090.32958984375,1.0,278.79443359375,282.9947814941406,295.6680908203125,299.4395446777344,293.1499938964844,293.1499938964844,278.8500061035156,31744.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412294626235962,1.0,0.0,0.0,3.381526231765747,3.381546974182129,7.62989998293051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.19140625,0.0,1786.4464111328125,1895.4371337890625,0.0,3783.617919921875,1.0,1.0,0.0,3.0,1.0,0.0
18203160,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7749016880989075,0.3717877864837646,0.339142769575119,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.925713837146759,0.6369284987449646,0.6059065461158752,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9436410069465636,0.6704567670822144,0.470313549041748,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8287885785102844,0.4571342468261719,0.4372508823871612,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6774311065673828,0.2455125004053115,1.129952907562256,285.00323486328125,284.95001220703125,302.04998779296875,292.6756591796875,298.4081726074219,297.1588134765625,285.0035705566406,1.0,0.6924007534980774,0.3445592224597931,0.3445592224597931,1.0,1.0,-3.5820345878601074,0.9139378666877748,2.668096780776977,0.1068084761500358,0.9354957938194276,0.9354957938194276,0.0,241.4004669189453,247.0,59484.3984375,0.0,4098.6552734375,1.0,278.84100341796875,283.02178955078125,295.6554260253906,299.4522399902344,293.1499938964844,293.1499938964844,278.54998779296875,29216.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391248226165771,1.0,0.0,0.0,3.399120330810547,3.3991405963897705,7.709502369834809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.8447265625,0.0,1785.4234619140625,1895.4371337890625,0.0,3764.484130859375,1.0,1.0,0.0,3.0,1.0,0.0
18203220,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7718972563743591,0.3707625865936279,0.3386308848857879,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9213155508041382,0.6349730491638184,0.6045365333557129,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9402430653572084,0.670215904712677,0.4705482125282287,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8260732293128967,0.456463485956192,0.436996728181839,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6751238703727722,0.2453140169382095,1.13034188747406,284.876220703125,284.95001220703125,302.04998779296875,292.645751953125,298.4042358398437,297.15509033203125,284.8763427734375,1.0,0.6936860084533691,0.3443347215652466,0.3443347215652466,1.0,1.0,-3.5802252292633057,0.9126635789871216,2.6675617694854736,0.1060409992933273,0.8295547962188721,0.8295547962188721,0.0,244.501953125,250.0,60351.80859375,0.0,4112.88134765625,1.0,278.55938720703125,282.8677673339844,295.6721496582031,299.58819580078125,293.1499938964844,293.1499938964844,278.8500061035156,36232.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947455108165741,1.0,0.0,0.0,3.34811806678772,3.34813928604126,7.479883379346575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2998046875,0.0,1785.188720703125,1895.4371337890625,0.0,3840.0068359375,0.9985926151275636,1.0,0.0,3.0,1.0,0.0
18203280,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7718972563743591,0.3707625865936279,0.3386308848857879,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9213155508041382,0.6349730491638184,0.6045365333557129,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9402430653572084,0.670215904712677,0.4705482125282287,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8260732293128967,0.456463485956192,0.436996728181839,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6751238703727722,0.2453140169382095,1.13034188747406,284.876220703125,284.95001220703125,302.04998779296875,292.645751953125,298.4042358398437,297.15509033203125,284.8763427734375,1.0,0.6936860084533691,0.3443347215652466,0.3443347215652466,1.0,1.0,-3.5802252292633057,0.9126635789871216,2.6675617694854736,0.1060409992933273,0.8295547962188721,0.8295547962188721,0.0,244.501953125,250.0,60351.80859375,0.0,4112.88134765625,1.0,278.55938720703125,282.8677673339844,295.6721496582031,299.58819580078125,293.1499938964844,293.1499938964844,278.8500061035156,36232.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947455108165741,1.0,0.0,0.0,3.34811806678772,3.34813928604126,7.479883379346575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.2998046875,0.0,1785.188720703125,1895.4371337890625,0.0,3840.0068359375,0.9985926151275636,1.0,0.0,3.0,1.0,0.0
18203340,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7691372632980347,0.3704046607017517,0.3381565511226654,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9172467589378356,0.6337464451789856,0.6031941771507263,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.93710196018219,0.6708543300628662,0.4707980155944824,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8235431909561157,0.4562983512878418,0.4367277324199676,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.672962486743927,0.245373860001564,1.130524516105652,284.9974670410156,284.95001220703125,302.04998779296875,292.6158752441406,298.4033203125,297.15533447265625,284.9980773925781,1.0,0.6948899626731873,0.3441102504730224,0.3441102504730224,1.0,1.0,-3.5782270431518555,0.911342442035675,2.666884422302246,0.1050223633646965,0.9159872531890868,0.9159872531890868,0.0,247.40213012695312,253.0,59323.43359375,0.0,4125.38720703125,1.0,278.839599609375,283.0194091796875,295.5962829589844,299.38189697265625,293.1499938964844,293.1499938964844,278.54998779296875,30334.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404298067092896,1.0,0.0,0.0,3.3904757499694824,3.390496253967285,7.670339527976466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9482421875,0.0,1784.668212890625,1895.4371337890625,0.0,3776.352294921875,1.0,1.0,0.0,3.0,1.0,0.0
18203400,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7691372632980347,0.3704046607017517,0.3381565511226654,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9172467589378356,0.6337464451789856,0.6031941771507263,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.93710196018219,0.6708543300628662,0.4707980155944824,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8235431909561157,0.4562983512878418,0.4367277324199676,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.672962486743927,0.245373860001564,1.130524516105652,284.9974670410156,284.95001220703125,302.04998779296875,292.6158752441406,298.4033203125,297.15533447265625,284.9980773925781,1.0,0.6948899626731873,0.3441102504730224,0.3441102504730224,1.0,1.0,-3.5782270431518555,0.911342442035675,2.666884422302246,0.1050223633646965,0.9159872531890868,0.9159872531890868,0.0,247.40213012695312,253.0,59323.43359375,0.0,4125.38720703125,1.0,278.839599609375,283.0194091796875,295.5962829589844,299.38189697265625,293.1499938964844,293.1499938964844,278.54998779296875,30334.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404298067092896,1.0,0.0,0.0,3.3904757499694824,3.390496253967285,7.670339527976466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.9482421875,0.0,1784.668212890625,1895.4371337890625,0.0,3776.352294921875,1.0,1.0,0.0,3.0,1.0,0.0
