time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7661975026130676,0.3693610727787018,0.3376042544841766,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9130143523216248,0.631774365901947,0.6017802357673645,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.933666169643402,0.6705266833305359,0.4709449112415313,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8208486437797546,0.4555971622467041,0.4364261031150818,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6707062125205994,0.24516262114048,1.1308212280273438,284.8834533691406,284.95001220703125,302.04998779296875,292.5862731933594,298.39971923828125,297.152099609375,284.8852844238281,1.0,0.6961488127708435,0.3438867330551147,0.3438867330551147,1.0,1.0,-3.5760416984558105,0.9099587202072144,2.666082859039306,0.1041939407587051,0.8165246844291687,0.8165246844291687,0.0,250.5506134033203,256.0,60030.59765625,0.0,4138.88330078125,1.0,278.5604553222656,282.8818054199219,295.6107788085937,299.5087585449219,293.1499938964844,293.1499938964844,278.8500061035156,37528.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484984278678894,1.0,0.0,0.0,3.3173024654388428,3.317323684692383,7.342829917433846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7568359375,0.0,1755.783203125,1895.4371337890625,0.0,3849.424560546875,0.9927616119384766,1.0,0.0,3.0,1.0,0.0
18203520,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7661975026130676,0.3693610727787018,0.3376042544841766,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9130143523216248,0.631774365901947,0.6017802357673645,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.933666169643402,0.6705266833305359,0.4709449112415313,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8208486437797546,0.4555971622467041,0.4364261031150818,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6707062125205994,0.24516262114048,1.1308212280273438,284.8834533691406,284.95001220703125,302.04998779296875,292.5862731933594,298.39971923828125,297.152099609375,284.8852844238281,1.0,0.6961488127708435,0.3438867330551147,0.3438867330551147,1.0,1.0,-3.5760416984558105,0.9099587202072144,2.666082859039306,0.1041939407587051,0.8165246844291687,0.8165246844291687,0.0,250.5506134033203,256.0,60030.59765625,0.0,4138.88330078125,1.0,278.5604553222656,282.8818054199219,295.6107788085937,299.5087585449219,293.1499938964844,293.1499938964844,278.8500061035156,37528.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484984278678894,1.0,0.0,0.0,3.3173024654388428,3.317323684692383,7.342829917433846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7568359375,0.0,1755.783203125,1895.4371337890625,0.0,3849.424560546875,0.9927616119384766,1.0,0.0,3.0,1.0,0.0
18203580,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7636206746101379,0.3690004348754883,0.3371551632881164,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9092923402786256,0.6305517554283142,0.6004732847213745,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9306636452674866,0.6711025834083557,0.4711834490299225,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8184354305267334,0.4554236233234405,0.4361705183982849,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6686931848526001,0.2452259361743927,1.131066918373108,284.992431640625,284.95001220703125,302.04998779296875,292.5572509765625,298.3990478515625,297.1526794433594,284.9929504394531,1.0,0.6973531246185303,0.343663215637207,0.343663215637207,1.0,1.0,-3.574195384979248,0.9086888432502748,2.665506601333618,0.1031714975833892,0.8962931632995605,0.8962931632995605,0.0,253.4192657470703,259.0,59146.4453125,0.0,4151.56396484375,1.0,278.839599609375,283.01776123046875,295.53741455078125,299.310546875,293.1499938964844,293.1499938964844,279.1499938964844,31643.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941369652748108,1.0,0.0,0.0,3.3817713260650635,3.3817920684814453,7.631006155861542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.69140625,0.0,1785.764892578125,1895.4371337890625,0.0,3784.891357421875,1.0,1.0,0.0,3.0,1.0,0.0
18203640,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7636206746101379,0.3690004348754883,0.3371551632881164,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9092923402786256,0.6305517554283142,0.6004732847213745,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9306636452674866,0.6711025834083557,0.4711834490299225,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8184354305267334,0.4554236233234405,0.4361705183982849,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6686931848526001,0.2452259361743927,1.131066918373108,284.992431640625,284.95001220703125,302.04998779296875,292.5572509765625,298.3990478515625,297.1526794433594,284.9929504394531,1.0,0.6973531246185303,0.343663215637207,0.343663215637207,1.0,1.0,-3.574195384979248,0.9086888432502748,2.665506601333618,0.1031714975833892,0.8962931632995605,0.8962931632995605,0.0,253.4192657470703,259.0,59146.4453125,0.0,4151.56396484375,1.0,278.839599609375,283.01776123046875,295.53741455078125,299.310546875,293.1499938964844,293.1499938964844,279.1499938964844,31643.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941369652748108,1.0,0.0,0.0,3.3817713260650635,3.3817920684814453,7.631006155861542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.69140625,0.0,1785.764892578125,1895.4371337890625,0.0,3784.891357421875,1.0,1.0,0.0,3.0,1.0,0.0
18203700,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7627572417259216,0.369087815284729,0.3371569514274597,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9079483151435852,0.6302593350410461,0.6000977754592896,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.9296941757202148,0.6717374920845032,0.4715331494808197,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.817603588104248,0.455586165189743,0.4362554252147674,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.6680519580841064,0.2454248517751693,1.1318296194076538,285.1002502441406,284.95001220703125,302.04998779296875,292.54302978515625,298.4001770019531,297.15478515625,285.10479736328125,1.0,0.6980855464935303,0.3435514271259308,0.3435514271259308,1.0,1.0,-3.5751821994781494,0.9086362719535828,2.666545867919922,0.1028199419379234,0.9988389611244202,0.9988389611244202,0.0,254.6276397705078,259.0,58193.7734375,0.0,4161.54443359375,1.0,279.0921936035156,283.1537170410156,295.500732421875,299.15203857421875,293.1499938964844,293.1499938964844,279.1499938964844,27421.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359751343727112,1.0,0.0,0.0,3.4115519523620605,3.411572217941284,7.765997906972189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.4345703125,0.0,1784.593994140625,1895.4371337890625,0.0,3735.784912109375,1.0,1.0,0.0,3.0,1.0,0.0
18203760,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.7622714638710022,0.3693411648273468,0.3373781442642212,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.9070444107055664,0.6301714777946472,0.5999964475631714,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.9291993975639344,0.6725764870643616,0.4721060991287231,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.817112147808075,0.4559160768985748,0.4365519285202026,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.6677411198616028,0.2457485198974609,1.1332433223724363,285.1341552734375,284.95001220703125,302.04998779296875,292.529052734375,298.4024963378906,297.1582336425781,285.1353759765625,1.0,0.6989647746086121,0.3434467315673828,0.3434467315673828,1.0,1.0,-3.5780696868896484,0.9091838598251344,2.6688857078552246,0.1026425287127494,1.0,1.0,0.0,255.64450073242188,262.0,58027.98046875,0.0,4175.36865234375,1.0,279.1394348144531,283.1921691894531,295.5043334960937,299.19488525390625,293.1499938964844,293.1499938964844,278.8500061035156,26338.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342529773712158,1.0,0.0,0.0,3.419029951095581,3.4190502166748047,7.800081789355318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.5712890625,0.0,1784.052978515625,1895.4371337890625,0.0,3720.061279296875,1.0,1.0,0.0,3.0,1.0,0.0
18203820,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7599602341651917,0.3685715496540069,0.3371961712837219,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9037784337997437,0.6285910606384277,0.599094808101654,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9263786673545836,0.672405481338501,0.4725150763988495,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8149281144142151,0.4555350840091705,0.4366601407527923,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6661064624786377,0.2458224892616272,1.1350966691970823,284.9814453125,284.95001220703125,302.04998779296875,292.50201416015625,298.4009094238281,297.1573181152344,284.98028564453125,1.0,0.7006481885910034,0.3432373404502868,0.3432373404502868,1.0,1.0,-3.5796315670013428,0.9089871048927308,2.670644521713257,0.1021740436553955,0.9959659576416016,0.9959659576416016,0.0,258.732177734375,265.0,59253.0390625,0.0,4198.3564453125,1.0,278.8594970703125,283.00567626953125,295.5352783203125,299.371337890625,293.1499938964844,293.1499938964844,278.54998779296875,26426.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441770315170288,1.0,0.0,0.0,3.418424129486084,3.418444395065308,7.797316925461928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5419921875,0.0,1784.0980224609375,1895.4371337890625,0.0,3810.35595703125,1.0,1.0,0.0,3.0,1.0,0.0
18203880,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7599602341651917,0.3685715496540069,0.3371961712837219,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9037784337997437,0.6285910606384277,0.599094808101654,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9263786673545836,0.672405481338501,0.4725150763988495,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8149281144142151,0.4555350840091705,0.4366601407527923,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6661064624786377,0.2458224892616272,1.1350966691970823,284.9814453125,284.95001220703125,302.04998779296875,292.50201416015625,298.4009094238281,297.1573181152344,284.98028564453125,1.0,0.7006481885910034,0.3432373404502868,0.3432373404502868,1.0,1.0,-3.5796315670013428,0.9089871048927308,2.670644521713257,0.1021740436553955,0.9959659576416016,0.9959659576416016,0.0,258.732177734375,265.0,59253.0390625,0.0,4198.3564453125,1.0,278.8594970703125,283.00567626953125,295.5352783203125,299.371337890625,293.1499938964844,293.1499938964844,278.54998779296875,26426.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441770315170288,1.0,0.0,0.0,3.418424129486084,3.418444395065308,7.797316925461928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.5419921875,0.0,1784.0980224609375,1895.4371337890625,0.0,3810.35595703125,1.0,1.0,0.0,3.0,1.0,0.0
18203940,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7557329535484314,0.3666914999485016,0.3358633816242218,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.8985281586647034,0.6256995797157288,0.596795916557312,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9209834337234496,0.6706005334854126,0.4716033339500427,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8108972907066345,0.4540854394435882,0.4356743097305298,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.6628077030181885,0.245159238576889,1.133694410324097,284.8327331542969,284.95001220703125,302.04998779296875,292.47637939453125,298.3929443359375,297.1486511230469,284.8326721191406,1.0,0.7016546130180359,0.3430279195308685,0.3430279195308685,1.0,1.0,-3.5713021755218506,0.9057810306549072,2.665521144866944,0.1008328422904014,0.8519605398178101,0.8519605398178101,0.0,262.98687744140625,268.0,60149.2890625,0.0,4202.31982421875,1.0,278.5597229003906,282.8294372558594,295.5108642578125,299.423583984375,293.1499938964844,293.1499938964844,278.8500061035156,33762.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534293413162231,1.0,0.0,0.0,3.3674070835113525,3.367428064346313,7.566317776763753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.568359375,0.0,1787.1412353515625,1895.4371337890625,0.0,3893.80322265625,1.0,1.0,0.0,3.0,1.0,0.0
18204000,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7557329535484314,0.3666914999485016,0.3358633816242218,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.8985281586647034,0.6256995797157288,0.596795916557312,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.9209834337234496,0.6706005334854126,0.4716033339500427,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8108972907066345,0.4540854394435882,0.4356743097305298,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.6628077030181885,0.245159238576889,1.133694410324097,284.8327331542969,284.95001220703125,302.04998779296875,292.47637939453125,298.3929443359375,297.1486511230469,284.8326721191406,1.0,0.7016546130180359,0.3430279195308685,0.3430279195308685,1.0,1.0,-3.5713021755218506,0.9057810306549072,2.665521144866944,0.1008328422904014,0.8519605398178101,0.8519605398178101,0.0,262.98687744140625,268.0,60149.2890625,0.0,4202.31982421875,1.0,278.5597229003906,282.8294372558594,295.5108642578125,299.423583984375,293.1499938964844,293.1499938964844,278.8500061035156,33762.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534293413162231,1.0,0.0,0.0,3.3674070835113525,3.367428064346313,7.566317776763753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.568359375,0.0,1787.1412353515625,1895.4371337890625,0.0,3893.80322265625,1.0,1.0,0.0,3.0,1.0,0.0
18204060,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.752741813659668,0.3659650087356567,0.3349792659282684,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8946256637573242,0.6240542531013489,0.5949693322181702,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9172356128692628,0.6703478097915649,0.4711460769176483,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8078827857971191,0.453508973121643,0.4349521100521087,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6603613495826721,0.2449184656143188,1.1323972940444946,284.9620361328125,284.95001220703125,302.04998779296875,292.45245361328125,298.38983154296875,297.1462707519531,284.9626770019531,1.0,0.702459454536438,0.3428235054016113,0.3428235054016113,1.0,1.0,-3.565048694610596,0.9032356142997742,2.661813259124756,0.0994124561548233,0.9170022010803224,0.9170022010803224,0.0,266.1634216308594,271.0,58976.37890625,0.0,4205.1875,1.0,278.8395690917969,282.9916687011719,295.4280700683594,299.1920471191406,293.1499938964844,293.1499938964844,278.54998779296875,30123.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451295137405396,1.0,0.0,0.0,3.3928234577178955,3.3928439617156982,7.680965836698306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8525390625,0.0,1785.8096923828125,1895.4371337890625,0.0,3818.98095703125,1.0,1.0,0.0,3.0,1.0,0.0
18204120,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.752741813659668,0.3659650087356567,0.3349792659282684,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.8946256637573242,0.6240542531013489,0.5949693322181702,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9172356128692628,0.6703478097915649,0.4711460769176483,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8078827857971191,0.453508973121643,0.4349521100521087,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.6603613495826721,0.2449184656143188,1.1323972940444946,284.9620361328125,284.95001220703125,302.04998779296875,292.45245361328125,298.38983154296875,297.1462707519531,284.9626770019531,1.0,0.702459454536438,0.3428235054016113,0.3428235054016113,1.0,1.0,-3.565048694610596,0.9032356142997742,2.661813259124756,0.0994124561548233,0.9170022010803224,0.9170022010803224,0.0,266.1634216308594,271.0,58976.37890625,0.0,4205.1875,1.0,278.8395690917969,282.9916687011719,295.4280700683594,299.1920471191406,293.1499938964844,293.1499938964844,278.54998779296875,30123.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451295137405396,1.0,0.0,0.0,3.3928234577178955,3.3928439617156982,7.680965836698306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.8525390625,0.0,1785.8096923828125,1895.4371337890625,0.0,3818.98095703125,1.0,1.0,0.0,3.0,1.0,0.0
18204180,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7501132488250732,0.3647978603839874,0.3342726826667785,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8911154866218567,0.6219521164894104,0.5933745503425598,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.91396301984787,0.6694601774215698,0.4708592295646667,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8051636815071106,0.4526278078556061,0.4344353377819061,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6582823395729065,0.2445589303970337,1.1318814754486084,284.864990234375,284.95001220703125,302.04998779296875,292.4305419921875,298.385986328125,297.14276123046875,284.8678283691406,1.0,0.7033944129943848,0.3426190912723541,0.3426190912723541,1.0,1.0,-3.5607001781463623,0.9012616872787476,2.6594386100769043,0.0983753204345703,0.8082208037376404,0.8082208037376404,0.0,269.1995544433594,274.0,59498.48828125,0.0,4212.18310546875,1.0,278.5604858398437,282.875,295.4485778808594,299.31072998046875,293.1499938964844,293.1499938964844,278.8500061035156,38333.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518976211547852,1.0,0.0,0.0,3.2922041416168213,3.2922253608703613,7.232139864754572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.478515625,0.0,1729.7176513671875,1895.4371337890625,0.0,3880.041259765625,0.9877240061759948,1.0,0.0,3.0,1.0,0.0
18204240,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7501132488250732,0.3647978603839874,0.3342726826667785,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8911154866218567,0.6219521164894104,0.5933745503425598,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.91396301984787,0.6694601774215698,0.4708592295646667,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8051636815071106,0.4526278078556061,0.4344353377819061,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6582823395729065,0.2445589303970337,1.1318814754486084,284.864990234375,284.95001220703125,302.04998779296875,292.4305419921875,298.385986328125,297.14276123046875,284.8678283691406,1.0,0.7033944129943848,0.3426190912723541,0.3426190912723541,1.0,1.0,-3.5607001781463623,0.9012616872787476,2.6594386100769043,0.0983753204345703,0.8082208037376404,0.8082208037376404,0.0,269.1995544433594,274.0,59498.48828125,0.0,4212.18310546875,1.0,278.5604858398437,282.875,295.4485778808594,299.31072998046875,293.1499938964844,293.1499938964844,278.8500061035156,38333.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518976211547852,1.0,0.0,0.0,3.2922041416168213,3.2922253608703613,7.232139864754572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.478515625,0.0,1729.7176513671875,1895.4371337890625,0.0,3880.041259765625,0.9877240061759948,1.0,0.0,3.0,1.0,0.0
18204300,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7488003373146057,0.3645347952842712,0.3338863849639892,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8893672823905945,0.6212565898895264,0.5925418138504028,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9123437404632568,0.6694567799568176,0.470678836107254,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8037878274917603,0.4524407386779785,0.4341404736042022,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6572355031967163,0.2445128858089447,1.1314798593521118,284.965087890625,284.95001220703125,302.04998779296875,292.42041015625,298.3852844238281,297.1426696777344,284.9652099609375,1.0,0.703826367855072,0.3425168991088867,0.3425168991088867,1.0,1.0,-3.5581719875335693,0.9001726508140564,2.657999515533448,0.0977090150117874,0.8648455739021301,0.8648455739021301,0.0,270.6917724609375,274.0,58793.734375,0.0,4214.59375,1.0,278.7928466796875,282.993408203125,295.3885192871094,299.0980224609375,293.1499938964844,293.1499938964844,278.8500061035156,34114.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94601970911026,1.0,0.0,0.0,3.3410472869873047,3.3410680294036865,7.448323913195054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.0908203125,0.0,1754.2652587890625,1895.4371337890625,0.0,3827.034423828125,0.996282696723938,1.0,0.0,3.0,1.0,0.0
18204360,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7479748129844666,0.3643876910209656,0.3337870240211487,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8881494402885437,0.6206961274147034,0.592046320438385,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9113557934761048,0.6696019768714905,0.4708042442798614,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.802893340587616,0.452371746301651,0.4341008961200714,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6565932631492615,0.2445612996816635,1.1317987442016602,284.96417236328125,284.95001220703125,302.04998779296875,292.4108581542969,298.3857727050781,297.1436462402344,284.96502685546875,1.0,0.7043864130973816,0.3424675464630127,0.3424675464630127,1.0,1.0,-3.55794095993042,0.8999384045600891,2.658002614974976,0.0974305346608161,0.8683700561523438,0.8683700561523438,0.0,271.8686218261719,277.0,58689.9140625,0.0,4221.138671875,1.0,278.83941650390625,282.999267578125,295.38604736328125,299.1258850097656,293.1499938964844,293.1499938964844,279.1499938964844,33512.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436500668525696,1.0,0.0,0.0,3.369637966156006,3.369658946990967,7.576346092719177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.83544921875,0.0,1787.725830078125,1895.4371337890625,0.0,3805.580810546875,1.0,1.0,0.0,3.0,1.0,0.0
18204420,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7467588782310486,0.364593505859375,0.333897203207016,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8861873149871826,0.6201707124710083,0.5914468765258789,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9099255800247192,0.6705752611160278,0.471377432346344,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8015536665916443,0.4527138769626617,0.4343489110469818,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.6557378768920898,0.2449993342161178,1.13360857963562,285.1006164550781,284.95001220703125,302.04998779296875,292.3937683105469,298.3893737792969,297.1488037109375,285.10137939453125,1.0,0.7058001756668091,0.3423688411712646,0.3423688411712646,1.0,1.0,-3.560510396957397,0.9004148840904236,2.660095453262329,0.0971234962344169,1.0,1.0,0.0,274.0497436523437,280.0,57639.078125,0.0,4241.19970703125,1.0,279.14019775390625,283.1669311523437,295.3659362792969,299.02703857421875,293.1499938964844,293.1499938964844,278.8500061035156,26365.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358564019203186,1.0,0.0,0.0,3.418841361999512,3.418861389160156,7.799220043125388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.419921875,0.0,1784.0670166015625,1895.4371337890625,0.0,3734.70166015625,1.0,1.0,0.0,3.0,1.0,0.0
18204480,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7467588782310486,0.364593505859375,0.333897203207016,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8861873149871826,0.6201707124710083,0.5914468765258789,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9099255800247192,0.6705752611160278,0.471377432346344,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8015536665916443,0.4527138769626617,0.4343489110469818,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.6557378768920898,0.2449993342161178,1.13360857963562,285.1006164550781,284.95001220703125,302.04998779296875,292.3937683105469,298.3893737792969,297.1488037109375,285.10137939453125,1.0,0.7058001756668091,0.3423688411712646,0.3423688411712646,1.0,1.0,-3.560510396957397,0.9004148840904236,2.660095453262329,0.0971234962344169,1.0,1.0,0.0,274.0497436523437,280.0,57639.078125,0.0,4241.19970703125,1.0,279.14019775390625,283.1669311523437,295.3659362792969,299.02703857421875,293.1499938964844,293.1499938964844,278.8500061035156,26365.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358564019203186,1.0,0.0,0.0,3.418841361999512,3.418861389160156,7.799220043125388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.419921875,0.0,1784.0670166015625,1895.4371337890625,0.0,3734.70166015625,1.0,1.0,0.0,3.0,1.0,0.0
18204540,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7446784973144531,0.3637003898620605,0.3335934281349182,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8832658529281616,0.6184616684913635,0.5904079079627991,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.90737122297287,0.6700038909912109,0.4714803397655487,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7993603348731995,0.4521856009960174,0.4343100786209106,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6542744636535645,0.2449853271245956,1.1350626945495603,284.9509582519531,284.95001220703125,302.04998779296875,292.3795166015625,298.3887634277344,297.1485900878906,284.9501037597656,1.0,0.7072942852973938,0.3422701358795166,0.3422701358795166,1.0,1.0,-3.560734748840332,0.9001671671867371,2.66056752204895,0.0968604832887649,0.9569970369338988,0.9569970369338988,0.0,277.1119079589844,283.0,58810.16796875,0.0,4260.40185546875,1.0,278.8588562011719,282.9848022460937,295.410888671875,299.2153625488281,293.1499938964844,293.1499938964844,278.54998779296875,27792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454633593559264,1.0,0.0,0.0,3.408992290496826,3.40901255607605,7.754348985145043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.42578125,0.0,1784.7723388671875,1895.4371337890625,0.0,3822.001953125,1.0,1.0,0.0,3.0,1.0,0.0
18204600,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7446784973144531,0.3637003898620605,0.3335934281349182,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8832658529281616,0.6184616684913635,0.5904079079627991,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.90737122297287,0.6700038909912109,0.4714803397655487,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7993603348731995,0.4521856009960174,0.4343100786209106,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6542744636535645,0.2449853271245956,1.1350626945495603,284.9509582519531,284.95001220703125,302.04998779296875,292.3795166015625,298.3887634277344,297.1485900878906,284.9501037597656,1.0,0.7072942852973938,0.3422701358795166,0.3422701358795166,1.0,1.0,-3.560734748840332,0.9001671671867371,2.66056752204895,0.0968604832887649,0.9569970369338988,0.9569970369338988,0.0,277.1119079589844,283.0,58810.16796875,0.0,4260.40185546875,1.0,278.8588562011719,282.9848022460937,295.410888671875,299.2153625488281,293.1499938964844,293.1499938964844,278.54998779296875,27792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454633593559264,1.0,0.0,0.0,3.408992290496826,3.40901255607605,7.754348985145043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.42578125,0.0,1784.7723388671875,1895.4371337890625,0.0,3822.001953125,1.0,1.0,0.0,3.0,1.0,0.0
18204660,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7410147190093994,0.3618146777153015,0.3322206735610962,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8786108493804932,0.6155966520309448,0.588087260723114,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.902942955493927,0.6680459380149841,0.4704148471355438,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7955262064933777,0.4506977498531341,0.4332536458969116,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.6514245867729187,0.2442886978387832,1.1334121227264404,284.8233642578125,284.95001220703125,302.04998779296875,292.368408203125,298.3819274902344,297.1415710449219,284.825439453125,1.0,0.708170473575592,0.3420529961585998,0.3420529961585998,1.0,1.0,-3.5517613887786865,0.8967598676681519,2.655001401901245,0.0954280197620391,0.8115198612213135,0.8115198612213135,0.0,281.2457275390625,286.0,59474.79296875,0.0,4261.7197265625,1.0,278.5599975585937,282.8341064453125,295.39825439453125,299.2680969238281,293.1499938964844,293.1499938964844,278.8500061035156,37690.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538484215736388,1.0,0.0,0.0,3.321666955947876,3.321688175201416,7.362164069490973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.2099609375,0.0,1763.34716796875,1895.4371337890625,0.0,3897.564453125,0.9928213953971864,1.0,0.0,3.0,1.0,0.0
18204720,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7410147190093994,0.3618146777153015,0.3322206735610962,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.8786108493804932,0.6155966520309448,0.588087260723114,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.902942955493927,0.6680459380149841,0.4704148471355438,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7955262064933777,0.4506977498531341,0.4332536458969116,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.6514245867729187,0.2442886978387832,1.1334121227264404,284.8233642578125,284.95001220703125,302.04998779296875,292.368408203125,298.3819274902344,297.1415710449219,284.825439453125,1.0,0.708170473575592,0.3420529961585998,0.3420529961585998,1.0,1.0,-3.5517613887786865,0.8967598676681519,2.655001401901245,0.0954280197620391,0.8115198612213135,0.8115198612213135,0.0,281.2457275390625,286.0,59474.79296875,0.0,4261.7197265625,1.0,278.5599975585937,282.8341064453125,295.39825439453125,299.2680969238281,293.1499938964844,293.1499938964844,278.8500061035156,37690.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538484215736388,1.0,0.0,0.0,3.321666955947876,3.321688175201416,7.362164069490973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.2099609375,0.0,1763.34716796875,1895.4371337890625,0.0,3897.564453125,0.9928213953971864,1.0,0.0,3.0,1.0,0.0
18204780,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7385427355766296,0.3611275851726532,0.3313969373703003,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8752897381782532,0.6140259504318237,0.5863627195358276,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.900080680847168,0.6677289009094238,0.4699414372444153,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7928507328033447,0.4501443803310394,0.4325691759586334,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6494184136390686,0.2440710961818695,1.1322184801101685,284.94580078125,284.95001220703125,302.04998779296875,292.3607177734375,298.3796081542969,297.1402893066406,284.9467468261719,1.0,0.7089415788650513,0.3418358564376831,0.3418358564376831,1.0,1.0,-3.5458545684814453,0.8942844867706299,2.6515700817108154,0.0940091833472251,0.8674002885818481,0.8674002885818481,0.0,284.25830078125,289.0,58471.73046875,0.0,4264.35888671875,1.0,278.8393859863281,282.9859313964844,295.3319702148437,299.0574951171875,293.1499938964844,293.1499938964844,279.1499938964844,33610.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444435238838196,1.0,0.0,0.0,3.367936849594116,3.367957830429077,7.568697810711456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.0224609375,0.0,1786.3446044921875,1895.4371337890625,0.0,3812.769775390625,1.0,1.0,0.0,3.0,1.0,0.0
18204840,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7385427355766296,0.3611275851726532,0.3313969373703003,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8752897381782532,0.6140259504318237,0.5863627195358276,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.900080680847168,0.6677289009094238,0.4699414372444153,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7928507328033447,0.4501443803310394,0.4325691759586334,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6494184136390686,0.2440710961818695,1.1322184801101685,284.94580078125,284.95001220703125,302.04998779296875,292.3607177734375,298.3796081542969,297.1402893066406,284.9467468261719,1.0,0.7089415788650513,0.3418358564376831,0.3418358564376831,1.0,1.0,-3.5458545684814453,0.8942844867706299,2.6515700817108154,0.0940091833472251,0.8674002885818481,0.8674002885818481,0.0,284.25830078125,289.0,58471.73046875,0.0,4264.35888671875,1.0,278.8393859863281,282.9859313964844,295.3319702148437,299.0574951171875,293.1499938964844,293.1499938964844,279.1499938964844,33610.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444435238838196,1.0,0.0,0.0,3.367936849594116,3.367957830429077,7.568697810711456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.0224609375,0.0,1786.3446044921875,1895.4371337890625,0.0,3812.769775390625,1.0,1.0,0.0,3.0,1.0,0.0
18204900,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7378069758415222,0.3611173033714294,0.3312984108924866,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8741822838783264,0.6136263608932495,0.585873544216156,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8992424607276917,0.6680203676223755,0.4700349569320678,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7920291423797607,0.4501814544200897,0.4325214326381683,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6488504409790039,0.2441800236701965,1.1325170993804932,285.0546569824219,284.95001220703125,302.04998779296875,292.3582458496094,298.3803100585937,297.1418762207031,285.0589904785156,1.0,0.709486186504364,0.3417272865772247,0.3417272865772247,1.0,1.0,-3.5455572605133057,0.8938535451889038,2.6517035961151123,0.0935406908392906,0.9555833339691162,0.9555833339691162,0.0,285.41900634765625,289.0,57536.20703125,0.0,4270.60791015625,1.0,279.0917358398437,283.1221923828125,295.3059997558594,298.9080505371094,293.1499938964844,293.1499938964844,279.1499938964844,29186.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937984585762024,1.0,0.0,0.0,3.3993289470672607,3.3993492126464844,7.710448812758841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9150390625,0.0,1785.4097900390625,1895.4371337890625,0.0,3754.10302734375,1.0,1.0,0.0,3.0,1.0,0.0
18204960,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7373980283737183,0.3612686991691589,0.3314295411109924,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8734340071678162,0.6134212017059326,0.585665762424469,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8987908959388733,0.668525755405426,0.4703735113143921,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7915485501289368,0.4503869116306305,0.4327001571655273,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.6485783457756042,0.2444230020046234,1.1335490942001345,285.0823059082031,284.95001220703125,302.04998779296875,292.35675048828125,298.3825378417969,297.14483642578125,285.0829772949219,1.0,0.7101903557777405,0.3417032361030578,0.3417032361030578,1.0,1.0,-3.547325134277344,0.8943011164665222,2.6530239582061768,0.0935014486312866,1.0,1.0,0.0,286.3855285644531,292.0,57429.015625,0.0,4281.1513671875,1.0,279.1402282714844,283.1534118652344,295.32305908203125,298.96636962890625,293.1499938964844,293.1499938964844,278.8500061035156,26476.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935405433177948,1.0,0.0,0.0,3.4180779457092285,3.418098211288452,7.795738383720163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0078125,0.0,1784.1236572265625,1895.4371337890625,0.0,3730.586181640625,1.0,1.0,0.0,3.0,1.0,0.0
18205020,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7354979515075684,0.3603374063968658,0.3310821056365967,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8707476258277893,0.6116718053817749,0.5845735669136047,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8965398073196411,0.6678061485290527,0.4703650772571563,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7895059585571289,0.4497967958450317,0.4325914680957794,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6472482681274414,0.244358628988266,1.134731411933899,284.9355773925781,284.95001220703125,302.04998779296875,292.35675048828125,298.3821716308594,297.14471435546875,284.9347839355469,1.0,0.7115599513053894,0.3416551053524017,0.3416551053524017,1.0,1.0,-3.5468876361846924,0.8940123915672302,2.6528751850128174,0.0933801382780075,0.9396504759788512,0.9396504759788512,0.0,289.366455078125,295.0,58579.51953125,0.0,4298.0341796875,1.0,278.8589782714844,282.974609375,295.3839416503906,299.16949462890625,293.1499938964844,293.1499938964844,278.54998779296875,28525.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944224774837494,1.0,0.0,0.0,3.403917074203491,3.403937339782715,7.731277378297818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2060546875,0.0,1785.114013671875,1895.4371337890625,0.0,3810.788330078125,1.0,1.0,0.0,3.0,1.0,0.0
18205080,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7354979515075684,0.3603374063968658,0.3310821056365967,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8707476258277893,0.6116718053817749,0.5845735669136047,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8965398073196411,0.6678061485290527,0.4703650772571563,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7895059585571289,0.4497967958450317,0.4325914680957794,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6472482681274414,0.244358628988266,1.134731411933899,284.9355773925781,284.95001220703125,302.04998779296875,292.35675048828125,298.3821716308594,297.14471435546875,284.9347839355469,1.0,0.7115599513053894,0.3416551053524017,0.3416551053524017,1.0,1.0,-3.5468876361846924,0.8940123915672302,2.6528751850128174,0.0933801382780075,0.9396504759788512,0.9396504759788512,0.0,289.366455078125,295.0,58579.51953125,0.0,4298.0341796875,1.0,278.8589782714844,282.974609375,295.3839416503906,299.16949462890625,293.1499938964844,293.1499938964844,278.54998779296875,28525.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944224774837494,1.0,0.0,0.0,3.403917074203491,3.403937339782715,7.731277378297818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.2060546875,0.0,1785.114013671875,1895.4371337890625,0.0,3810.788330078125,1.0,1.0,0.0,3.0,1.0,0.0
18205140,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7321488857269287,0.3584843277931213,0.3297077119350433,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8665062785148621,0.6088604927062988,0.5822656750679016,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8925375938415527,0.665804922580719,0.4692364633083343,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7859639525413513,0.4483191072940826,0.4315137267112732,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6446774005889893,0.2436593770980835,1.1329683065414429,284.8295593261719,284.95001220703125,302.04998779296875,292.36102294921875,298.3767395019531,297.1386108398437,284.83319091796875,1.0,0.7123627662658691,0.341607004404068,0.341607004404068,1.0,1.0,-3.5376899242401123,0.8910630941390991,2.646626710891724,0.0924948304891586,0.8021045327186584,0.8021045327186584,0.0,293.3922424316406,298.0,59082.26953125,0.0,4297.96533203125,1.0,278.560302734375,282.84912109375,295.3857727050781,299.22802734375,293.1499938964844,293.1499938964844,278.8500061035156,38802.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517140984535216,1.0,0.0,0.0,3.286653757095337,3.286674976348877,7.207775070128264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.95703125,0.0,1726.8607177734375,1895.4371337890625,0.0,3878.390869140625,0.9861632585525512,1.0,0.0,3.0,1.0,0.0
18205200,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.7321488857269287,0.3584843277931213,0.3297077119350433,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8665062785148621,0.6088604927062988,0.5822656750679016,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8925375938415527,0.665804922580719,0.4692364633083343,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7859639525413513,0.4483191072940826,0.4315137267112732,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.6446774005889893,0.2436593770980835,1.1329683065414429,284.8295593261719,284.95001220703125,302.04998779296875,292.36102294921875,298.3767395019531,297.1386108398437,284.83319091796875,1.0,0.7123627662658691,0.341607004404068,0.341607004404068,1.0,1.0,-3.5376899242401123,0.8910630941390991,2.646626710891724,0.0924948304891586,0.8021045327186584,0.8021045327186584,0.0,293.3922424316406,298.0,59082.26953125,0.0,4297.96533203125,1.0,278.560302734375,282.84912109375,295.3857727050781,299.22802734375,293.1499938964844,293.1499938964844,278.8500061035156,38802.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517140984535216,1.0,0.0,0.0,3.286653757095337,3.286674976348877,7.207775070128264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.95703125,0.0,1726.8607177734375,1895.4371337890625,0.0,3878.390869140625,0.9861632585525512,1.0,0.0,3.0,1.0,0.0
18205260,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7298248410224915,0.3576875925064087,0.3288727104663849,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8634194731712341,0.6072028279304504,0.5805543065071106,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.889822244644165,0.6653195023536682,0.468721479177475,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7834287881851196,0.4476421475410461,0.4307984411716461,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6427817344665527,0.2432974725961685,1.1314936876296997,284.9398498535156,284.95001220703125,302.0492858886719,292.3669738769531,298.3738098144531,297.13623046875,284.94049072265625,1.0,0.7130808234214783,0.3414896428585052,0.3414896428585052,1.0,1.0,-3.5313639640808105,0.888781726360321,2.6425821781158447,0.0914639011025428,0.8521876335144043,0.8521876335144043,0.0,296.4115295410156,301.0,58239.37109375,0.0,4299.4326171875,1.0,278.83905029296875,282.9848022460937,295.33575439453125,299.0415344238281,293.1499938964844,293.1499938964844,279.1499938964844,34685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416593313217164,1.0,0.0,0.0,3.355652093887329,3.35567307472229,7.51358470552077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.74755859375,0.0,1780.1097412109375,1895.4371337890625,0.0,3787.522216796875,0.9992856383323668,1.0,0.0,3.0,1.0,0.0
