time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7298248410224915,0.3576875925064087,0.3288727104663849,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8634194731712341,0.6072028279304504,0.5805543065071106,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.889822244644165,0.6653195023536682,0.468721479177475,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7834287881851196,0.4476421475410461,0.4307984411716461,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6427817344665527,0.2432974725961685,1.1314936876296997,284.9398498535156,284.95001220703125,302.0492858886719,292.3669738769531,298.3738098144531,297.13623046875,284.94049072265625,1.0,0.7130808234214783,0.3414896428585052,0.3414896428585052,1.0,1.0,-3.5313639640808105,0.888781726360321,2.6425821781158447,0.0914639011025428,0.8521876335144043,0.8521876335144043,0.0,296.4115295410156,301.0,58239.37109375,0.0,4299.4326171875,1.0,278.83905029296875,282.9848022460937,295.33575439453125,299.0415344238281,293.1499938964844,293.1499938964844,279.1499938964844,34685.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416593313217164,1.0,0.0,0.0,3.355652093887329,3.35567307472229,7.51358470552077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.74755859375,0.0,1780.1097412109375,1895.4371337890625,0.0,3787.522216796875,0.9992856383323668,1.0,0.0,3.0,1.0,0.0
18205380,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7282251715660095,0.3573517203330993,0.3285599052906036,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8611369132995605,0.6061099171638489,0.5794931650161743,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8880025744438171,0.6655248403549194,0.4688129127025604,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7816286683082581,0.4473884105682373,0.4305548667907715,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6414231657981873,0.2431511133909225,1.131043791770935,285.06719970703125,284.95001220703125,302.047119140625,292.3717956542969,298.37255859375,297.1361389160156,285.0673828125,1.0,0.7140501141548157,0.3413722813129425,0.3413722813129425,1.0,1.0,-3.528982400894165,0.8876894116401672,2.6412930488586426,0.0908243730664253,0.9862505793571472,0.9862505793571472,0.0,298.9667358398437,304.0,57201.83984375,0.0,4308.53271484375,1.0,279.14013671875,283.1431579589844,295.33856201171875,298.9663391113281,293.1499938964844,293.1499938964844,278.8500061035156,27208.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327183365821838,1.0,0.0,0.0,3.413942813873291,3.413963079452514,7.776886832289165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.1005859375,0.0,1785.7796630859375,1895.4371337890625,0.0,3706.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
18205440,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7282251715660095,0.3573517203330993,0.3285599052906036,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8611369132995605,0.6061099171638489,0.5794931650161743,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8880025744438171,0.6655248403549194,0.4688129127025604,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7816286683082581,0.4473884105682373,0.4305548667907715,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6414231657981873,0.2431511133909225,1.131043791770935,285.06719970703125,284.95001220703125,302.047119140625,292.3717956542969,298.37255859375,297.1361389160156,285.0673828125,1.0,0.7140501141548157,0.3413722813129425,0.3413722813129425,1.0,1.0,-3.528982400894165,0.8876894116401672,2.6412930488586426,0.0908243730664253,0.9862505793571472,0.9862505793571472,0.0,298.9667358398437,304.0,57201.83984375,0.0,4308.53271484375,1.0,279.14013671875,283.1431579589844,295.33856201171875,298.9663391113281,293.1499938964844,293.1499938964844,278.8500061035156,27208.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327183365821838,1.0,0.0,0.0,3.413942813873291,3.413963079452514,7.776886832289165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.1005859375,0.0,1785.7796630859375,1895.4371337890625,0.0,3706.032470703125,1.0,1.0,0.0,3.0,1.0,0.0
18205500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7273218035697937,0.3568027019500732,0.3283659517765045,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8598896861076355,0.6051586866378784,0.5789362192153931,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8869641423225403,0.6650980710983276,0.468820571899414,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7806302309036255,0.4469596445560455,0.4304202497005462,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6406742334365845,0.2429051846265792,1.1308114528656006,284.9537353515625,284.95001220703125,302.04547119140625,292.373779296875,298.37060546875,297.13458251953125,284.9482727050781,1.0,0.7145773768424988,0.3413136005401611,0.3413136005401611,1.0,1.0,-3.5276541709899902,0.887096643447876,2.6405575275421143,0.0906051620841026,0.9328674077987672,0.9328674077987672,0.0,300.4105529785156,304.0,58176.14453125,0.0,4313.703125,1.0,278.9035949707031,283.0019836425781,295.400634765625,299.19110107421875,293.1499938964844,293.1499938964844,278.8500061035156,28187.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385839700698853,1.0,0.0,0.0,3.406259059906006,3.406279325485229,7.74191903474275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.1376953125,0.0,1784.958984375,1895.4371337890625,0.0,3759.5615234375,1.0,1.0,0.0,3.0,1.0,0.0
18205560,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.725778341293335,0.3558418452739715,0.3277342319488525,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.857973575592041,0.6037496328353882,0.5778737664222717,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8851615786552429,0.6641108393669128,0.4683535695075989,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7789912223815918,0.4461581408977508,0.4298962652683258,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6394159197807312,0.2424016296863556,1.129461646080017,284.91851806640625,284.95001220703125,302.04351806640625,292.3755187988281,298.3665466308594,297.1304626464844,284.9176940917969,1.0,0.7149200439453125,0.3412854075431824,0.3412854075431824,1.0,1.0,-3.5228078365325928,0.8855239748954773,2.63728404045105,0.0902056470513343,0.9032937288284302,0.9032937288284302,0.0,302.37359619140625,307.0,58223.93359375,0.0,4312.666015625,1.0,278.8589782714844,282.96551513671875,295.4031066894531,299.168701171875,293.1499938964844,293.1499938964844,278.54998779296875,30439.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94163316488266,1.0,0.0,0.0,3.3906266689300537,3.3906471729278564,7.671022217436985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.5400390625,0.0,1785.9390869140625,1895.4371337890625,0.0,3787.2841796875,1.0,1.0,0.0,3.0,1.0,0.0
18205620,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7220066785812378,0.3535034358501434,0.3258882462978363,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8534969687461853,0.6004233360290527,0.5750395655632019,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8808149099349976,0.6615747809410095,0.4668039977550506,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.775038480758667,0.4440872371196747,0.4282374978065491,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6362735629081726,0.2409823089838028,1.1245102882385254,284.8511657714844,284.95001220703125,302.0384826660156,292.3781433105469,298.3554077148437,297.1191711425781,284.8526611328125,1.0,0.715099573135376,0.3412289917469024,0.3412289917469024,1.0,1.0,-3.507368564605713,0.8806469440460205,2.6267216205596924,0.0888571813702583,0.788279116153717,0.788279116153717,0.0,306.64288330078125,310.0,58372.5234375,0.0,4297.46875,1.0,278.5615539550781,282.8837280273437,295.397705078125,299.19696044921875,293.1499938964844,293.1499938964844,278.8500061035156,39891.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483240842819214,1.0,0.0,0.0,3.2262001037597656,3.2262208461761475,6.945057862139947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.49560546875,0.0,1657.4605712890625,1895.4371337890625,0.0,3847.851806640625,0.9731072783470154,1.0,0.0,3.0,1.0,0.0
18205680,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7220066785812378,0.3535034358501434,0.3258882462978363,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8534969687461853,0.6004233360290527,0.5750395655632019,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8808149099349976,0.6615747809410095,0.4668039977550506,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.775038480758667,0.4440872371196747,0.4282374978065491,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6362735629081726,0.2409823089838028,1.1245102882385254,284.8511657714844,284.95001220703125,302.0384826660156,292.3781433105469,298.3554077148437,297.1191711425781,284.8526611328125,1.0,0.715099573135376,0.3412289917469024,0.3412289917469024,1.0,1.0,-3.507368564605713,0.8806469440460205,2.6267216205596924,0.0888571813702583,0.788279116153717,0.788279116153717,0.0,306.64288330078125,310.0,58372.5234375,0.0,4297.46875,1.0,278.5615539550781,282.8837280273437,295.397705078125,299.19696044921875,293.1499938964844,293.1499938964844,278.8500061035156,39891.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483240842819214,1.0,0.0,0.0,3.2262001037597656,3.2262208461761475,6.945057862139947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.49560546875,0.0,1657.4605712890625,1895.4371337890625,0.0,3847.851806640625,0.9731072783470154,1.0,0.0,3.0,1.0,0.0
18205740,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7194741368293762,0.3523519039154053,0.324744701385498,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8503965139389038,0.5983754396438599,0.5729784369468689,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8780316114425659,0.660685122013092,0.4660339653491974,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7723361253738403,0.4429569244384765,0.4270936250686645,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6339952349662781,0.2400447577238083,1.120336890220642,284.9481201171875,284.95001220703125,302.0320739746094,292.3796691894531,298.348388671875,297.11334228515625,284.9488525390625,1.0,0.7152267098426819,0.3411725461483001,0.3411725461483001,1.0,1.0,-3.496181964874268,0.877069354057312,2.619112730026245,0.0876898765563964,0.8366824984550476,0.8366824984550476,0.0,309.6175537109375,313.0,57428.94921875,0.0,4285.80419921875,1.0,278.83843994140625,283.00958251953125,295.3443298339844,299.0022888183594,293.1499938964844,293.1499938964844,279.1499938964844,35067.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93748140335083,1.0,0.0,0.0,3.288490295410156,3.288511037826538,7.215832624751783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.47705078125,0.0,1692.6168212890625,1895.4371337890625,0.0,3749.519287109375,0.9824451208114624,1.0,0.0,3.0,1.0,0.0
18205800,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7194741368293762,0.3523519039154053,0.324744701385498,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8503965139389038,0.5983754396438599,0.5729784369468689,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8780316114425659,0.660685122013092,0.4660339653491974,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7723361253738403,0.4429569244384765,0.4270936250686645,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6339952349662781,0.2400447577238083,1.120336890220642,284.9481201171875,284.95001220703125,302.0320739746094,292.3796691894531,298.348388671875,297.11334228515625,284.9488525390625,1.0,0.7152267098426819,0.3411725461483001,0.3411725461483001,1.0,1.0,-3.496181964874268,0.877069354057312,2.619112730026245,0.0876898765563964,0.8366824984550476,0.8366824984550476,0.0,309.6175537109375,313.0,57428.94921875,0.0,4285.80419921875,1.0,278.83843994140625,283.00958251953125,295.3443298339844,299.0022888183594,293.1499938964844,293.1499938964844,279.1499938964844,35067.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93748140335083,1.0,0.0,0.0,3.288490295410156,3.288511037826538,7.215832624751783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.47705078125,0.0,1692.6168212890625,1895.4371337890625,0.0,3749.519287109375,0.9824451208114624,1.0,0.0,3.0,1.0,0.0
18205860,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7175909280776978,0.3515375554561615,0.3240720629692077,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8480029702186584,0.5967361927032471,0.5714874863624573,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8760221600532532,0.6602396965026855,0.4657565057277679,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7703208327293396,0.4421764612197876,0.4264126121997833,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6322889924049377,0.2393716424703598,1.1176278591156006,285.0321655273437,284.95001220703125,302.0242614746094,292.380126953125,298.3445739746094,297.11090087890625,285.0326232910156,1.0,0.7156326174736023,0.3412907123565674,0.3412907123565674,1.0,1.0,-3.4891653060913086,0.8752859234809875,2.613879442214966,0.0874939709901809,0.9317996501922609,0.9317996501922609,0.0,312.1481018066406,301.0,56623.2578125,0.0,4282.45947265625,1.0,279.1388244628906,283.12188720703125,295.34918212890625,298.9413757324219,293.1499938964844,293.1499938964844,278.8500061035156,29613.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288840293884276,1.0,0.0,0.0,3.396010637283325,3.396031141281128,7.695403496654762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.298828125,0.0,1785.096923828125,1895.4371337890625,0.0,3670.907958984375,1.0,1.0,0.0,3.0,1.0,0.0
18205920,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7175909280776978,0.3515375554561615,0.3240720629692077,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8480029702186584,0.5967361927032471,0.5714874863624573,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8760221600532532,0.6602396965026855,0.4657565057277679,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7703208327293396,0.4421764612197876,0.4264126121997833,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6322889924049377,0.2393716424703598,1.1176278591156006,285.0321655273437,284.95001220703125,302.0242614746094,292.380126953125,298.3445739746094,297.11090087890625,285.0326232910156,1.0,0.7156326174736023,0.3412907123565674,0.3412907123565674,1.0,1.0,-3.4891653060913086,0.8752859234809875,2.613879442214966,0.0874939709901809,0.9317996501922609,0.9317996501922609,0.0,312.1481018066406,301.0,56623.2578125,0.0,4282.45947265625,1.0,279.1388244628906,283.12188720703125,295.34918212890625,298.9413757324219,293.1499938964844,293.1499938964844,278.8500061035156,29613.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288840293884276,1.0,0.0,0.0,3.396010637283325,3.396031141281128,7.695403496654762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.298828125,0.0,1785.096923828125,1895.4371337890625,0.0,3670.907958984375,1.0,1.0,0.0,3.0,1.0,0.0
18205980,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7180847525596619,0.3496637046337127,0.3225876688957214,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.848698079586029,0.5939275026321411,0.5690982341766357,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8773192763328552,0.6582819223403931,0.4646503329277038,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7712108492851257,0.4405011832714081,0.4250028729438782,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6327270865440369,0.2381818294525146,1.1125710010528564,284.8908996582031,284.95001220703125,302.0150451660156,292.3795166015625,298.33660888671875,297.1040344238281,284.8903503417969,1.0,0.7118341326713562,0.3414088785648346,0.3414088785648346,1.0,1.0,-3.475414037704468,0.8714554309844971,2.6039586067199707,0.0869957506656646,0.8315680027008057,0.8315680027008057,0.0,308.4159851074219,289.0,57409.08984375,0.0,4224.29931640625,1.0,278.8593139648437,282.95587158203125,295.4066162109375,299.1264953613281,293.1499938964844,293.1499938964844,279.1499938964844,36045.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378399848937988,1.0,0.0,0.0,3.3505337238311768,3.350554943084717,7.490680786759185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.146484375,0.0,1786.6541748046875,1895.4371337890625,0.0,3752.785888671875,0.9991409182548524,1.0,0.0,3.0,1.0,0.0
18206040,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7180847525596619,0.3496637046337127,0.3225876688957214,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.848698079586029,0.5939275026321411,0.5690982341766357,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8773192763328552,0.6582819223403931,0.4646503329277038,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7712108492851257,0.4405011832714081,0.4250028729438782,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6327270865440369,0.2381818294525146,1.1125710010528564,284.8908996582031,284.95001220703125,302.0150451660156,292.3795166015625,298.33660888671875,297.1040344238281,284.8903503417969,1.0,0.7118341326713562,0.3414088785648346,0.3414088785648346,1.0,1.0,-3.475414037704468,0.8714554309844971,2.6039586067199707,0.0869957506656646,0.8315680027008057,0.8315680027008057,0.0,308.4159851074219,289.0,57409.08984375,0.0,4224.29931640625,1.0,278.8593139648437,282.95587158203125,295.4066162109375,299.1264953613281,293.1499938964844,293.1499938964844,279.1499938964844,36045.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378399848937988,1.0,0.0,0.0,3.3505337238311768,3.350554943084717,7.490680786759185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.146484375,0.0,1786.6541748046875,1895.4371337890625,0.0,3752.785888671875,0.9991409182548524,1.0,0.0,3.0,1.0,0.0
18206100,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7188671827316284,0.3488958775997162,0.321607232093811,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8497505187988281,0.5926841497421265,0.567614734172821,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8787335157394409,0.6575353741645813,0.4638515710830688,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7723039388656616,0.4397604465484619,0.4240423738956451,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6333873867988586,0.2376061677932739,1.1090803146362305,284.9877319335937,284.95001220703125,302.00994873046875,292.3788146972656,298.33258056640625,297.1009521484375,284.99041748046875,1.0,0.7090399265289307,0.3414679765701294,0.3414679765701294,1.0,1.0,-3.466131687164306,0.8688103556632996,2.5973215103149414,0.0864188075065612,0.8920297026634216,0.8920297026634216,0.0,305.0419006347656,289.0,56443.09765625,0.0,4180.22900390625,1.0,279.0941772460937,283.0794982910156,295.3522033691406,298.9170227050781,293.1499938964844,293.1499938964844,279.1499938964844,32657.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932363748550415,1.0,0.0,0.0,3.37460994720459,3.374630928039551,7.598720799251169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.44384765625,0.0,1786.021484375,1895.4371337890625,0.0,3702.788330078125,1.0,1.0,0.0,3.0,1.0,0.0
18206160,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7204557657241821,0.3483878970146179,0.3209229409694671,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8516944050788879,0.5917177200317383,0.5664641261100769,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8811553716659546,0.6571305394172668,0.463377982378006,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7742401957511902,0.4392392337322235,0.4233219921588897,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6346753239631653,0.2371720969676971,1.1061419248580933,285.00299072265625,284.95001220703125,302.0044860839844,292.3778381347656,298.3298645019531,297.0995178222656,285.0029296875,1.0,0.7059988975524902,0.341530978679657,0.341530978679657,1.0,1.0,-3.4589507579803467,0.8668157458305359,2.592135190963745,0.0860248282551765,0.9181861877441406,0.9181861877441406,0.0,300.6210327148437,277.0,56241.953125,0.0,4135.5869140625,1.0,279.1404113769531,283.1012268066406,295.3515014648437,298.9377136230469,293.1499938964844,293.1499938964844,278.8500061035156,30153.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294966459274292,1.0,0.0,0.0,3.392630815505981,3.392651319503784,7.680093858652981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.580078125,0.0,1785.8416748046875,1895.4371337890625,0.0,3676.5263671875,1.0,1.0,0.0,3.0,1.0,0.0
18206220,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7237391471862793,0.3464764058589935,0.3191445171833038,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8559015989303589,0.5887845754623413,0.5636774897575378,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8862894177436829,0.655019223690033,0.4619521200656891,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7784115076065063,0.4374375641345978,0.4215217530727386,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6374842524528503,0.2358778119087219,1.0993850231170654,284.8775634765625,284.95001220703125,301.9925537109375,292.3750915527344,298.3212280273437,297.09307861328125,284.8793029785156,1.0,0.6991392970085144,0.3416569828987121,0.3416569828987121,1.0,1.0,-3.4414634704589844,0.8618597984313965,2.579603672027588,0.0851865485310554,0.8107832074165344,0.8107832074165344,0.0,291.0702819824219,265.0,56749.6953125,0.0,4034.705810546875,1.0,278.85943603515625,282.9578857421875,295.3943786621094,299.0801086425781,293.1499938964844,293.1499938964844,279.1499938964844,38051.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365653395652772,1.0,0.0,0.0,3.3062922954559326,3.3063135147094727,7.294168540283863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.900390625,0.0,1745.9840087890625,1895.4371337890625,0.0,3741.168212890625,0.9901446104049684,1.0,0.0,3.0,1.0,0.0
18206280,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7237391471862793,0.3464764058589935,0.3191445171833038,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8559015989303589,0.5887845754623413,0.5636774897575378,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8862894177436829,0.655019223690033,0.4619521200656891,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7784115076065063,0.4374375641345978,0.4215217530727386,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.6374842524528503,0.2358778119087219,1.0993850231170654,284.8775634765625,284.95001220703125,301.9925537109375,292.3750915527344,298.3212280273437,297.09307861328125,284.8793029785156,1.0,0.6991392970085144,0.3416569828987121,0.3416569828987121,1.0,1.0,-3.4414634704589844,0.8618597984313965,2.579603672027588,0.0851865485310554,0.8107832074165344,0.8107832074165344,0.0,291.0702819824219,265.0,56749.6953125,0.0,4034.705810546875,1.0,278.85943603515625,282.9578857421875,295.3943786621094,299.0801086425781,293.1499938964844,293.1499938964844,279.1499938964844,38051.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365653395652772,1.0,0.0,0.0,3.3062922954559326,3.3063135147094727,7.294168540283863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.900390625,0.0,1745.9840087890625,1895.4371337890625,0.0,3741.168212890625,0.9901446104049684,1.0,0.0,3.0,1.0,0.0
18206340,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7279138565063477,0.3452207446098327,0.3174200057983398,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8612914681434631,0.5865407586097717,0.5609267354011536,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8927063941955566,0.6538094282150269,0.4605867266654968,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7836575508117676,0.4361343681812286,0.4197063446044922,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6410626769065857,0.2348376512527465,1.0922982692718506,284.9757080078125,284.95001220703125,301.9792785644531,292.3713073730469,298.3144836425781,297.089599609375,284.97625732421875,1.0,0.6916214227676392,0.3417829871177673,0.3417829871177673,1.0,1.0,-3.423723697662353,0.8568281531333923,2.5668954849243164,0.0841271951794624,0.8773847818374634,0.8773847818374634,0.0,280.2462463378906,253.0,55728.91015625,0.0,3926.712646484375,1.0,279.13946533203125,283.0860595703125,295.3410339355469,298.89459228515625,293.1499938964844,293.1499938964844,279.45001220703125,32903.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270961284637452,1.0,0.0,0.0,3.373089551925659,3.37311053276062,7.591875146317761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.0546875,0.0,1786.3914794921875,1895.4371337890625,0.0,3654.49560546875,1.0,1.0,0.0,3.0,1.0,0.0
18206400,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7279138565063477,0.3452207446098327,0.3174200057983398,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8612914681434631,0.5865407586097717,0.5609267354011536,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8927063941955566,0.6538094282150269,0.4605867266654968,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7836575508117676,0.4361343681812286,0.4197063446044922,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.6410626769065857,0.2348376512527465,1.0922982692718506,284.9757080078125,284.95001220703125,301.9792785644531,292.3713073730469,298.3144836425781,297.089599609375,284.97625732421875,1.0,0.6916214227676392,0.3417829871177673,0.3417829871177673,1.0,1.0,-3.423723697662353,0.8568281531333923,2.5668954849243164,0.0841271951794624,0.8773847818374634,0.8773847818374634,0.0,280.2462463378906,253.0,55728.91015625,0.0,3926.712646484375,1.0,279.13946533203125,283.0860595703125,295.3410339355469,298.89459228515625,293.1499938964844,293.1499938964844,279.45001220703125,32903.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270961284637452,1.0,0.0,0.0,3.373089551925659,3.37311053276062,7.591875146317761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.0546875,0.0,1786.3914794921875,1895.4371337890625,0.0,3654.49560546875,1.0,1.0,0.0,3.0,1.0,0.0
18206460,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7335788607597351,0.3446126878261566,0.31630340218544,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.868492066860199,0.5850263237953186,0.5588847994804382,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9010586142539978,0.6534637808799744,0.45986407995224,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7905808091163635,0.4354255795478821,0.4184475243091583,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6460039615631104,0.2342125177383422,1.0868830680847168,285.1038818359375,284.95001220703125,301.9646911621094,292.3664855957031,298.3116760253906,297.09051513671875,285.104248046875,1.0,0.6841084957122803,0.3420584499835968,0.3420584499835968,1.0,1.0,-3.411022901535034,0.8537756204605103,2.5572471618652344,0.0839541181921958,1.0,1.0,0.0,268.31793212890625,241.0,54512.0546875,0.0,3825.690673828125,1.0,279.4402770996094,283.24853515625,295.3306579589844,298.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,26324.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175640344619752,1.0,0.0,0.0,3.4191250801086426,3.419145107269287,7.800514936207037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.345703125,0.0,1784.0458984375,1895.4371337890625,0.0,3566.660888671875,1.0,1.0,0.0,3.0,1.0,0.0
18206520,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7335788607597351,0.3446126878261566,0.31630340218544,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.868492066860199,0.5850263237953186,0.5588847994804382,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9010586142539978,0.6534637808799744,0.45986407995224,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7905808091163635,0.4354255795478821,0.4184475243091583,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6460039615631104,0.2342125177383422,1.0868830680847168,285.1038818359375,284.95001220703125,301.9646911621094,292.3664855957031,298.3116760253906,297.09051513671875,285.104248046875,1.0,0.6841084957122803,0.3420584499835968,0.3420584499835968,1.0,1.0,-3.411022901535034,0.8537756204605103,2.5572471618652344,0.0839541181921958,1.0,1.0,0.0,268.31793212890625,241.0,54512.0546875,0.0,3825.690673828125,1.0,279.4402770996094,283.24853515625,295.3306579589844,298.7965393066406,293.1499938964844,293.1499938964844,279.1499938964844,26324.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175640344619752,1.0,0.0,0.0,3.4191250801086426,3.419145107269287,7.800514936207037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.345703125,0.0,1784.0458984375,1895.4371337890625,0.0,3566.660888671875,1.0,1.0,0.0,3.0,1.0,0.0
18206580,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7390028238296509,0.3429109454154968,0.3147642314434051,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.875583827495575,0.5823187828063965,0.5563718676567078,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9093856811523438,0.6515372395515442,0.4586414992809295,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7973564267158508,0.4338184595108032,0.4168629050254822,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6509570479393005,0.2331086248159408,1.0809228420257568,284.9378356933594,284.95001220703125,301.9487609863281,292.3606262207031,298.3050231933594,297.0870056152344,284.9363708496094,1.0,0.6764141917228699,0.3423339426517486,0.3423339426517486,1.0,1.0,-3.3956186771392822,0.8498913645744324,2.545727491378784,0.083791472017765,0.9474615454673768,0.9474615454673768,0.0,256.9247741699219,229.0,55484.25,0.0,3721.920654296875,1.0,279.15887451171875,283.0547180175781,295.38848876953125,298.98565673828125,293.1499938964844,293.1499938964844,278.8500061035156,28104.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92658531665802,1.0,0.0,0.0,3.4068310260772705,3.406851291656494,7.744519052721444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7373046875,0.0,1784.919677734375,1895.4371337890625,0.0,3649.802734375,1.0,1.0,0.0,3.0,1.0,0.0
18206640,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7390028238296509,0.3429109454154968,0.3147642314434051,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.875583827495575,0.5823187828063965,0.5563718676567078,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9093856811523438,0.6515372395515442,0.4586414992809295,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7973564267158508,0.4338184595108032,0.4168629050254822,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.6509570479393005,0.2331086248159408,1.0809228420257568,284.9378356933594,284.95001220703125,301.9487609863281,292.3606262207031,298.3050231933594,297.0870056152344,284.9363708496094,1.0,0.6764141917228699,0.3423339426517486,0.3423339426517486,1.0,1.0,-3.3956186771392822,0.8498913645744324,2.545727491378784,0.083791472017765,0.9474615454673768,0.9474615454673768,0.0,256.9247741699219,229.0,55484.25,0.0,3721.920654296875,1.0,279.15887451171875,283.0547180175781,295.38848876953125,298.98565673828125,293.1499938964844,293.1499938964844,278.8500061035156,28104.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92658531665802,1.0,0.0,0.0,3.4068310260772705,3.406851291656494,7.744519052721444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.7373046875,0.0,1784.919677734375,1895.4371337890625,0.0,3649.802734375,1.0,1.0,0.0,3.0,1.0,0.0
18206700,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.7412101030349731,0.3416129350662231,0.3135575950145721,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8786187171936035,0.5804507732391357,0.5545974969863892,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9131259322166444,0.649946928024292,0.4575496315956116,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8002330660820007,0.4325903356075287,0.4156563282012939,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.6530226469039917,0.2322656512260437,1.0767031908035278,284.8144836425781,284.95001220703125,301.9403076171875,292.3573303222656,298.29937744140625,297.0827331542969,284.8092041015625,1.0,0.6722785234451294,0.3424716889858246,0.3424716889858246,1.0,1.0,-3.3841991424560547,0.8468061685562134,2.537393093109131,0.0833745747804641,0.8417497873306274,0.8417497873306274,0.0,251.6181640625,229.0,56237.0390625,0.0,3663.70751953125,1.0,278.9081726074219,282.90789794921875,295.4071960449219,299.1192321777344,293.1499938964844,293.1499938964844,278.8500061035156,32995.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327559471130372,1.0,0.0,0.0,3.3727867603302,3.372807741165161,7.590512041133479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.45703125,0.0,1786.8896484375,1895.4371337890625,0.0,3706.37646484375,1.0,1.0,0.0,3.0,1.0,0.0
18206760,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.743230402469635,0.3402338325977325,0.3121408820152282,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.8814719319343567,0.578472912311554,0.5525606274604797,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9167121052742004,0.6482480764389038,0.456227034330368,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.8029145002365112,0.4312516748905182,0.4142275154590606,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.6549060940742493,0.2313154190778732,1.0717170238494873,284.81610107421875,284.95001220703125,301.9315185546875,292.353759765625,298.2929382324219,297.07769775390625,284.81988525390625,1.0,0.6679273247718811,0.3426158428192138,0.3426158428192138,1.0,1.0,-3.3707423210144043,0.8431108593940735,2.5276312828063965,0.0827751457691192,0.7944085001945496,0.7944085001945496,0.0,246.4141998291016,217.0,55720.1015625,0.0,3601.614501953125,1.0,278.8614807128906,282.92156982421875,295.3786926269531,299.0191345214844,293.1499938964844,293.1499938964844,279.1499938964844,39371.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934195339679718,1.0,0.0,0.0,3.2735073566436768,3.273528575897217,7.150229635044525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.7109375,0.0,1714.819091796875,1895.4371337890625,0.0,3719.53515625,0.9833934307098388,1.0,0.0,3.0,1.0,0.0
18206820,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.749356746673584,0.3387882113456726,0.3101324737071991,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8895335793495178,0.5759380459785461,0.5494075417518616,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9269125461578368,0.646683931350708,0.454501748085022,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8102667927742004,0.429654598236084,0.4120259582996368,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.6603414416313171,0.2300212532281875,1.0631229877471924,284.9291381835937,284.95001220703125,301.9129943847656,292.34588623046875,298.28472900390625,297.0735778808594,284.9299621582031,1.0,0.6592288613319397,0.3429041802883148,0.3429041802883148,1.0,1.0,-3.34946608543396,0.8374497294425964,2.5120162963867188,0.0818582698702812,0.838465690612793,0.838465690612793,0.0,234.67921447753903,205.0,54586.6015625,0.0,3484.324462890625,1.0,279.13885498046875,283.0650634765625,295.3081359863281,298.7947692871094,293.1499938964844,293.1499938964844,279.45001220703125,35371.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227283596992492,1.0,0.0,0.0,3.320225477218628,3.3202462196350098,7.355775437645207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.67431640625,0.0,1738.3612060546875,1895.4371337890625,0.0,3614.31591796875,0.990922749042511,1.0,0.0,3.0,1.0,0.0
18206880,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.749356746673584,0.3387882113456726,0.3101324737071991,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8895335793495178,0.5759380459785461,0.5494075417518616,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9269125461578368,0.646683931350708,0.454501748085022,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8102667927742004,0.429654598236084,0.4120259582996368,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.6603414416313171,0.2300212532281875,1.0631229877471924,284.9291381835937,284.95001220703125,301.9129943847656,292.34588623046875,298.28472900390625,297.0735778808594,284.9299621582031,1.0,0.6592288613319397,0.3429041802883148,0.3429041802883148,1.0,1.0,-3.34946608543396,0.8374497294425964,2.5120162963867188,0.0818582698702812,0.838465690612793,0.838465690612793,0.0,234.67921447753903,205.0,54586.6015625,0.0,3484.324462890625,1.0,279.13885498046875,283.0650634765625,295.3081359863281,298.7947692871094,293.1499938964844,293.1499938964844,279.45001220703125,35371.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227283596992492,1.0,0.0,0.0,3.320225477218628,3.3202462196350098,7.355775437645207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.67431640625,0.0,1738.3612060546875,1895.4371337890625,0.0,3614.31591796875,0.990922749042511,1.0,0.0,3.0,1.0,0.0
18206940,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7575356960296631,0.3379240036010742,0.3088115155696869,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8998467922210693,0.5740706324577332,0.5470626950263977,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9397974014282228,0.6458845138549805,0.4534975886344909,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8191587924957275,0.4286197125911712,0.4104764461517334,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6676163077354431,0.2291416972875595,1.056567907333374,285.0326843261719,284.95001220703125,301.8931884765625,292.3370056152344,298.27996826171875,297.0738525390625,285.0326843261719,1.0,0.6508023738861084,0.3431925177574157,0.3431925177574157,1.0,1.0,-3.3340983390808105,0.8335899710655212,2.500508546829224,0.0815063789486885,0.9412781000137328,0.9412781000137328,0.0,222.2355499267578,193.0,53527.3125,0.0,3377.8828125,1.0,279.4397888183594,283.2000427246094,295.2983093261719,298.7022705078125,293.1499938964844,293.1499938964844,279.1499938964844,29049.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912489891052246,1.0,0.0,0.0,3.4010097980499268,3.401030302047729,7.718076062701584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.04296875,0.0,1786.370849609375,1895.4371337890625,0.0,3519.6962890625,1.0,1.0,0.0,3.0,1.0,0.0
18207000,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7575356960296631,0.3379240036010742,0.3088115155696869,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8998467922210693,0.5740706324577332,0.5470626950263977,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9397974014282228,0.6458845138549805,0.4534975886344909,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8191587924957275,0.4286197125911712,0.4104764461517334,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6676163077354431,0.2291416972875595,1.056567907333374,285.0326843261719,284.95001220703125,301.8931884765625,292.3370056152344,298.27996826171875,297.0738525390625,285.0326843261719,1.0,0.6508023738861084,0.3431925177574157,0.3431925177574157,1.0,1.0,-3.3340983390808105,0.8335899710655212,2.500508546829224,0.0815063789486885,0.9412781000137328,0.9412781000137328,0.0,222.2355499267578,193.0,53527.3125,0.0,3377.8828125,1.0,279.4397888183594,283.2000427246094,295.2983093261719,298.7022705078125,293.1499938964844,293.1499938964844,279.1499938964844,29049.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912489891052246,1.0,0.0,0.0,3.4010097980499268,3.401030302047729,7.718076062701584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.04296875,0.0,1786.370849609375,1895.4371337890625,0.0,3519.6962890625,1.0,1.0,0.0,3.0,1.0,0.0
18207060,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7655603289604187,0.3360276520252228,0.3070403635501861,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9102396965026855,0.5710775852203369,0.544215738773346,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9519413113594056,0.6435832381248474,0.4519562721252441,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8276404142379761,0.426735520362854,0.4085797369480133,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6749054789543152,0.227814644575119,1.0494474172592163,284.8826904296875,284.95001220703125,301.8721008300781,292.3271179199219,298.2724609375,297.0704345703125,284.8819580078125,1.0,0.6422948241233826,0.3436365723609924,0.3436365723609924,1.0,1.0,-3.315859079360962,0.8292797207832336,2.486579418182373,0.0815400630235672,0.8327984809875488,0.8327984809875488,0.0,210.587158203125,181.0,54242.96484375,0.0,3270.39990234375,1.0,279.1592712402344,283.02764892578125,295.3526611328125,298.8764038085937,293.1499938964844,293.1499938964844,279.45001220703125,35822.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921246349811554,1.0,0.0,0.0,3.3528525829315186,3.3528738021850586,7.501053005398717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.19287109375,0.0,1787.6287841796875,1895.4371337890625,0.0,3600.65576171875,0.9997700452804564,1.0,0.0,3.0,1.0,0.0
18207120,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7655603289604187,0.3360276520252228,0.3070403635501861,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9102396965026855,0.5710775852203369,0.544215738773346,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9519413113594056,0.6435832381248474,0.4519562721252441,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8276404142379761,0.426735520362854,0.4085797369480133,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6749054789543152,0.227814644575119,1.0494474172592163,284.8826904296875,284.95001220703125,301.8721008300781,292.3271179199219,298.2724609375,297.0704345703125,284.8819580078125,1.0,0.6422948241233826,0.3436365723609924,0.3436365723609924,1.0,1.0,-3.315859079360962,0.8292797207832336,2.486579418182373,0.0815400630235672,0.8327984809875488,0.8327984809875488,0.0,210.587158203125,181.0,54242.96484375,0.0,3270.39990234375,1.0,279.1592712402344,283.02764892578125,295.3526611328125,298.8764038085937,293.1499938964844,293.1499938964844,279.45001220703125,35822.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921246349811554,1.0,0.0,0.0,3.3528525829315186,3.3528738021850586,7.501053005398717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.19287109375,0.0,1787.6287841796875,1895.4371337890625,0.0,3600.65576171875,0.9997700452804564,1.0,0.0,3.0,1.0,0.0
