time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7744358777999878,0.3346172869205475,0.3051353991031647,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9224558472633362,0.5685924887657166,0.5411927700042725,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9643824100494384,0.6419920325279236,0.4502821564674377,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8368247747421265,0.4251922070980072,0.4065010547637939,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6828432083129883,0.2266143709421157,1.041527509689331,284.9956359863281,284.95001220703125,301.8497314453125,292.3162536621094,298.2654724121094,297.0682067871094,284.9955749511719,1.0,0.63349848985672,0.3440806269645691,0.3440806269645691,1.0,1.0,-3.295888662338257,0.8244432806968689,2.4714455604553223,0.0812070369720459,0.9151095747947692,0.9151095747947692,0.0,198.90945434570312,169.0,53032.79296875,0.0,3160.065185546875,1.0,279.4394226074219,283.1742553710937,295.2874755859375,298.6763610839844,293.1499938964844,293.1499938964844,279.1499938964844,30325.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122213125228882,1.0,0.0,0.0,3.392141580581665,3.392162084579468,7.677878670619975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.4658203125,0.0,1786.9041748046875,1895.4371337890625,0.0,3517.20703125,1.0,1.0,0.0,3.0,1.0,0.0
18207240,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7744358777999878,0.3346172869205475,0.3051353991031647,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9224558472633362,0.5685924887657166,0.5411927700042725,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9643824100494384,0.6419920325279236,0.4502821564674377,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8368247747421265,0.4251922070980072,0.4065010547637939,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6828432083129883,0.2266143709421157,1.041527509689331,284.9956359863281,284.95001220703125,301.8497314453125,292.3162536621094,298.2654724121094,297.0682067871094,284.9955749511719,1.0,0.63349848985672,0.3440806269645691,0.3440806269645691,1.0,1.0,-3.295888662338257,0.8244432806968689,2.4714455604553223,0.0812070369720459,0.9151095747947692,0.9151095747947692,0.0,198.90945434570312,169.0,53032.79296875,0.0,3160.065185546875,1.0,279.4394226074219,283.1742553710937,295.2874755859375,298.6763610839844,293.1499938964844,293.1499938964844,279.1499938964844,30325.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122213125228882,1.0,0.0,0.0,3.392141580581665,3.392162084579468,7.677878670619975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.4658203125,0.0,1786.9041748046875,1895.4371337890625,0.0,3517.20703125,1.0,1.0,0.0,3.0,1.0,0.0
18207300,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7795804142951965,0.3337228298187256,0.3043063580989837,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9295504093170166,0.567138135433197,0.5398191809654236,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9709899425506592,0.6409004330635071,0.4495695233345032,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8420882225036621,0.4242673218250274,0.405570387840271,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6874117255210876,0.2259446531534195,1.0378944873809814,284.8808288574219,284.95001220703125,301.8381042480469,292.3104553222656,298.2616271972656,297.0667419433594,284.8754577636719,1.0,0.6291183829307556,0.3443026542663574,0.3443026542663574,1.0,1.0,-3.2868998050689697,0.8223219513893127,2.4645779132843018,0.0812114253640174,0.8366340398788452,0.8366340398788452,0.0,192.9626922607422,169.0,53773.5546875,0.0,3106.93115234375,1.0,279.2042236328125,283.0364074707031,295.3348693847656,298.8645935058594,293.1499938964844,293.1499938964844,279.1499938964844,33923.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174250364303588,1.0,0.0,0.0,3.3662807941436768,3.3663017749786377,7.561256438748387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.787109375,0.0,1787.1920166015625,1895.4371337890625,0.0,3565.37646484375,1.0,1.0,0.0,3.0,1.0,0.0
18207360,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7842214703559875,0.3325666189193725,0.3031535446643829,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9360424280166626,0.5653902888298035,0.5380669236183167,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9767460227012634,0.639442503452301,0.4484893977642059,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8469679355621338,0.4231028854846954,0.4043494462966919,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6915721893310547,0.2251171469688415,1.0334951877593994,284.8727111816406,284.95001220703125,301.8261413574219,292.3044128417969,298.25653076171875,297.0639343261719,284.8749694824219,1.0,0.6245818138122559,0.3445337116718292,0.3445337116718292,1.0,1.0,-3.27535343170166,0.8194296360015869,2.455923795700073,0.0810153037309646,0.8040945529937744,0.8040945529937744,0.0,187.39175415039065,157.0,53410.97265625,0.0,3050.6455078125,1.0,279.1601257324219,283.03765869140625,295.3233947753906,298.8031921386719,293.1499938964844,293.1499938964844,279.45001220703125,38649.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919373631477356,1.0,0.0,0.0,3.288386583328247,3.288407564163208,7.21537674053252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.787109375,0.0,1727.6861572265625,1895.4371337890625,0.0,3583.376953125,0.9865596890449524,1.0,0.0,3.0,1.0,0.0
18207420,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7957776784896851,0.3311421275138855,0.3012646734714508,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9514440894126892,0.5628583431243896,0.5350311994552612,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9895123839378356,0.6377911567687988,0.4468092024326324,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8590439558029175,0.4214976131916046,0.4022307097911834,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7017048597335815,0.2238541096448898,1.0253000259399414,284.9637451171875,284.95001220703125,301.8013000488281,292.2916259765625,298.2489929199219,297.0618591308594,284.96435546875,1.0,0.615466296672821,0.344995766878128,0.344995766878128,1.0,1.0,-3.25500226020813,0.8144912719726562,2.4405109882354736,0.0806634575128555,0.8629708886146545,0.8629708886146545,0.0,175.5819549560547,160.0,52413.640625,0.0,2941.29736328125,1.0,279.43914794921875,283.1568298339844,295.2591552734375,298.609130859375,293.1499938964844,293.1499938964844,279.75,33872.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092625975608826,1.0,0.0,0.0,3.3666884899139404,3.3667094707489014,7.563087933704082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.2353515625,0.0,1787.244140625,1895.4371337890625,0.0,3489.759033203125,1.0,1.0,0.0,3.0,1.0,0.0
18207480,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7957776784896851,0.3311421275138855,0.3012646734714508,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9514440894126892,0.5628583431243896,0.5350311994552612,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9895123839378356,0.6377911567687988,0.4468092024326324,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8590439558029175,0.4214976131916046,0.4022307097911834,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7017048597335815,0.2238541096448898,1.0253000259399414,284.9637451171875,284.95001220703125,301.8013000488281,292.2916259765625,298.2489929199219,297.0618591308594,284.96435546875,1.0,0.615466296672821,0.344995766878128,0.344995766878128,1.0,1.0,-3.25500226020813,0.8144912719726562,2.4405109882354736,0.0806634575128555,0.8629708886146545,0.8629708886146545,0.0,175.5819549560547,160.0,52413.640625,0.0,2941.29736328125,1.0,279.43914794921875,283.1568298339844,295.2591552734375,298.609130859375,293.1499938964844,293.1499938964844,279.75,33872.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092625975608826,1.0,0.0,0.0,3.3666884899139404,3.3667094707489014,7.563087933704082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.2353515625,0.0,1787.244140625,1895.4371337890625,0.0,3489.759033203125,1.0,1.0,0.0,3.0,1.0,0.0
18207540,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8016550540924072,0.3302626311779022,0.3001565039157867,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9586910009384156,0.560957670211792,0.5328877568244934,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9954354166984558,0.6368969082832336,0.4459001719951629,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8652476072311401,0.4204020500183105,0.4008684754371643,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7066113352775574,0.2229336202144622,1.0197978019714355,285.0923156738281,284.95001220703125,301.7752380371094,292.2778625488281,298.2442321777344,297.0631103515625,285.09283447265625,1.0,0.6108983159065247,0.3454578518867492,0.3454578518867492,1.0,1.0,-3.2417359352111816,0.8117372393608093,2.4299986362457275,0.0808895975351333,1.0,1.0,0.0,169.7971649169922,163.0,51236.46484375,0.0,2881.300048828125,1.0,279.7389831542969,283.3189392089844,295.240478515625,298.5030822753906,293.1499938964844,293.1499938964844,279.45001220703125,26467.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991953730583191,1.0,0.0,0.0,3.4181430339813232,3.418163061141968,7.796034537932428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.580078125,0.0,1784.1187744140625,1895.4371337890625,0.0,3396.0830078125,1.0,1.0,0.0,3.0,1.0,0.0
18207600,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8016550540924072,0.3302626311779022,0.3001565039157867,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9586910009384156,0.560957670211792,0.5328877568244934,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9954354166984558,0.6368969082832336,0.4459001719951629,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8652476072311401,0.4204020500183105,0.4008684754371643,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7066113352775574,0.2229336202144622,1.0197978019714355,285.0923156738281,284.95001220703125,301.7752380371094,292.2778625488281,298.2442321777344,297.0631103515625,285.09283447265625,1.0,0.6108983159065247,0.3454578518867492,0.3454578518867492,1.0,1.0,-3.2417359352111816,0.8117372393608093,2.4299986362457275,0.0808895975351333,1.0,1.0,0.0,169.7971649169922,163.0,51236.46484375,0.0,2881.300048828125,1.0,279.7389831542969,283.3189392089844,295.240478515625,298.5030822753906,293.1499938964844,293.1499938964844,279.45001220703125,26467.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991953730583191,1.0,0.0,0.0,3.4181430339813232,3.418163061141968,7.796034537932428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.580078125,0.0,1784.1187744140625,1895.4371337890625,0.0,3396.0830078125,1.0,1.0,0.0,3.0,1.0,0.0
18207660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8011576533317566,0.3282637298107147,0.2987271249294281,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.958109438419342,0.5578608512878418,0.530397891998291,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9954342246055604,0.6344122886657715,0.4445791244506836,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8649678826332092,0.4183850288391113,0.3992947041988373,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7059934139251709,0.2214970886707306,1.014254808425903,284.9259033203125,284.95001220703125,301.7479858398437,292.2631225585937,298.23590087890625,297.0599975585937,284.9244079589844,1.0,0.6083576083183289,0.3459740579128265,0.3459740579128265,1.0,1.0,-3.226889133453369,0.8086223602294922,2.418266773223877,0.0813465863466262,0.9277074337005616,0.9277074337005616,0.0,168.58389282226562,166.0,52129.99609375,0.0,2843.652099609375,1.0,279.4589538574219,283.1260681152344,295.2934875488281,298.68316650390625,293.1499938964844,293.1499938964844,279.1499938964844,29004.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088699221611024,1.0,0.0,0.0,3.400595426559448,3.400615692138672,7.716195682405669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.28173828125,0.0,1785.3297119140625,1895.4371337890625,0.0,3486.113037109375,1.0,1.0,0.0,3.0,1.0,0.0
18207720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8011576533317566,0.3282637298107147,0.2987271249294281,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.958109438419342,0.5578608512878418,0.530397891998291,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9954342246055604,0.6344122886657715,0.4445791244506836,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8649678826332092,0.4183850288391113,0.3992947041988373,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7059934139251709,0.2214970886707306,1.014254808425903,284.9259033203125,284.95001220703125,301.7479858398437,292.2631225585937,298.23590087890625,297.0599975585937,284.9244079589844,1.0,0.6083576083183289,0.3459740579128265,0.3459740579128265,1.0,1.0,-3.226889133453369,0.8086223602294922,2.418266773223877,0.0813465863466262,0.9277074337005616,0.9277074337005616,0.0,168.58389282226562,166.0,52129.99609375,0.0,2843.652099609375,1.0,279.4589538574219,283.1260681152344,295.2934875488281,298.68316650390625,293.1499938964844,293.1499938964844,279.1499938964844,29004.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088699221611024,1.0,0.0,0.0,3.400595426559448,3.400615692138672,7.716195682405669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.28173828125,0.0,1785.3297119140625,1895.4371337890625,0.0,3486.113037109375,1.0,1.0,0.0,3.0,1.0,0.0
18207780,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7952804565429688,0.3253242671489715,0.2963056564331054,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.951147735118866,0.5536938905715942,0.5267350673675537,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9906538724899292,0.6306543946266174,0.4421652555465698,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8593587279319763,0.4154505431652069,0.3967724144458771,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7006169557571411,0.2193814665079116,1.005841612815857,284.8249206542969,284.95001220703125,301.7195129394531,292.2474670410156,298.222412109375,297.0513610839844,284.8290100097656,1.0,0.6063194870948792,0.3464902341365814,0.3464902341365814,1.0,1.0,-3.2035274505615234,0.8028449416160583,2.4006824493408203,0.0809627696871757,0.7841660380363464,0.7841660380363464,0.0,170.32733154296875,169.0,52206.6875,0.0,2805.019287109375,1.0,279.1607360839844,283.018798828125,295.27313232421875,298.6948547363281,293.1499938964844,293.1499938964844,279.45001220703125,40515.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169618487358092,1.0,0.0,0.0,3.228191614151001,3.228212594985962,6.953635534046043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.9248046875,0.0,1666.0728759765625,1895.4371337890625,0.0,3561.094482421875,0.9740219116210938,1.0,0.0,3.0,1.0,0.0
18207840,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7952804565429688,0.3253242671489715,0.2963056564331054,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.951147735118866,0.5536938905715942,0.5267350673675537,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9906538724899292,0.6306543946266174,0.4421652555465698,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8593587279319763,0.4154505431652069,0.3967724144458771,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7006169557571411,0.2193814665079116,1.005841612815857,284.8249206542969,284.95001220703125,301.7195129394531,292.2474670410156,298.222412109375,297.0513610839844,284.8290100097656,1.0,0.6063194870948792,0.3464902341365814,0.3464902341365814,1.0,1.0,-3.2035274505615234,0.8028449416160583,2.4006824493408203,0.0809627696871757,0.7841660380363464,0.7841660380363464,0.0,170.32733154296875,169.0,52206.6875,0.0,2805.019287109375,1.0,279.1607360839844,283.018798828125,295.27313232421875,298.6948547363281,293.1499938964844,293.1499938964844,279.45001220703125,40515.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169618487358092,1.0,0.0,0.0,3.228191614151001,3.228212594985962,6.953635534046043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.9248046875,0.0,1666.0728759765625,1895.4371337890625,0.0,3561.094482421875,0.9740219116210938,1.0,0.0,3.0,1.0,0.0
18207900,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.7924663424491882,0.3243654668331146,0.2952511310577392,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9476637840270996,0.5521610975265503,0.5250685811042786,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9882481694221495,0.6295300722122192,0.4411499798297882,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8566275835037231,0.4143809974193573,0.3956064879894256,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6978979110717773,0.2185016721487045,1.0016213655471802,284.93603515625,284.95001220703125,301.704833984375,292.2392883300781,298.2167663574219,297.04852294921875,284.9374694824219,1.0,0.6054595708847046,0.3467483222484588,0.3467483222484588,1.0,1.0,-3.192551374435425,0.8001729846000671,2.392378330230713,0.0807041898369789,0.8364079594612122,0.8364079594612122,0.0,171.2724609375,169.0,51356.33203125,0.0,2787.722900390625,1.0,279.39013671875,283.1500244140625,295.19708251953125,298.45428466796875,293.1499938964844,293.1499938964844,279.45001220703125,35575.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090530872344972,1.0,0.0,0.0,3.257798433303833,3.257818937301636,7.081769126671134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.66357421875,0.0,1656.959228515625,1895.4371337890625,0.0,3487.81396484375,0.976967990398407,1.0,0.0,3.0,1.0,0.0
18207960,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7904417514801025,0.3235759139060974,0.2945464253425598,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9450162649154664,0.5508164763450623,0.5238054990768433,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9864860773086548,0.62862628698349,0.4405219852924347,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.854608952999115,0.4134693741798401,0.3947505354881286,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6958006620407104,0.2177321463823318,0.99821537733078,284.9354248046875,284.95001220703125,301.6898498535156,292.2308959960937,298.2122802734375,297.04693603515625,284.9356384277344,1.0,0.6048267483711243,0.3470437824726105,0.3470437824726105,1.0,1.0,-3.184302806854248,0.7984476685523987,2.385855197906494,0.0808312818408012,0.8313552141189575,0.8313552141189575,0.0,171.99493408203125,172.0,51145.453125,0.0,2774.851318359375,1.0,279.4390563964844,283.156494140625,295.1889953613281,298.46246337890625,293.1499938964844,293.1499938964844,279.75,35240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045791625976562,1.0,0.0,0.0,3.2860565185546875,3.2860770225524902,7.205155725387158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.6259765625,0.0,1691.07177734375,1895.4371337890625,0.0,3446.230224609375,0.9816694259643556,1.0,0.0,3.0,1.0,0.0
18208020,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7865040302276611,0.3222416639328003,0.2933858931064605,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9396985769271852,0.5484286546707153,0.5215878486633301,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9828848242759703,0.6271500587463379,0.4395151436328888,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8506627082824707,0.4119042456150055,0.3933068811893463,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6917315721511841,0.2163897156715393,0.9923821687698364,285.02349853515625,284.95001220703125,301.6590270996094,292.21337890625,298.2049560546875,297.0458374023437,285.0240173339844,1.0,0.6040114164352417,0.3476346731185913,0.3476346731185913,1.0,1.0,-3.170278549194336,0.7957702279090881,2.374508142471313,0.0813434347510337,0.9239030480384828,0.9239030480384828,0.0,173.6855926513672,175.0,50220.1953125,0.0,2755.587890625,1.0,279.73876953125,283.27374267578125,295.17462158203125,298.3728332519531,293.1499938964844,293.1499938964844,279.45001220703125,29993.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941314220428467,1.0,0.0,0.0,3.3935651779174805,3.393585681915283,7.684324714318791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.888671875,0.0,1785.527587890625,1895.4371337890625,0.0,3348.82177734375,1.0,1.0,0.0,3.0,1.0,0.0
18208080,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7865040302276611,0.3222416639328003,0.2933858931064605,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9396985769271852,0.5484286546707153,0.5215878486633301,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9828848242759703,0.6271500587463379,0.4395151436328888,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8506627082824707,0.4119042456150055,0.3933068811893463,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6917315721511841,0.2163897156715393,0.9923821687698364,285.02349853515625,284.95001220703125,301.6590270996094,292.21337890625,298.2049560546875,297.0458374023437,285.0240173339844,1.0,0.6040114164352417,0.3476346731185913,0.3476346731185913,1.0,1.0,-3.170278549194336,0.7957702279090881,2.374508142471313,0.0813434347510337,0.9239030480384828,0.9239030480384828,0.0,173.6855926513672,175.0,50220.1953125,0.0,2755.587890625,1.0,279.73876953125,283.27374267578125,295.17462158203125,298.3728332519531,293.1499938964844,293.1499938964844,279.45001220703125,29993.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941314220428467,1.0,0.0,0.0,3.3935651779174805,3.393585681915283,7.684324714318791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.888671875,0.0,1785.527587890625,1895.4371337890625,0.0,3348.82177734375,1.0,1.0,0.0,3.0,1.0,0.0
18208140,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7806200981140137,0.3198696076869964,0.2916989922523498,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.931893825531006,0.5449104309082031,0.5187806487083435,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9770816564559937,0.6241664886474609,0.4378883242607116,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8449665307998657,0.4094682931900024,0.3914365172386169,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6860967874526978,0.2145691961050033,0.985701620578766,284.88043212890625,284.95001220703125,301.62701416015625,292.1949462890625,298.19439697265625,297.04132080078125,284.8814697265625,1.0,0.6033418774604797,0.3482255935668945,0.3482255935668945,1.0,1.0,-3.1526482105255127,0.791938304901123,2.3607099056243896,0.081650011241436,0.814453125,0.814453125,0.0,176.5255126953125,178.0,50773.47265625,0.0,2735.397216796875,1.0,279.46026611328125,283.11285400390625,295.2231750488281,298.5350646972656,293.1499938964844,293.1499938964844,279.75,37528.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903738796710968,1.0,0.0,0.0,3.319874763488769,3.3198959827423096,7.354221338573552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.66748046875,0.0,1759.285400390625,1895.4371337890625,0.0,3438.41015625,0.9930652976036072,1.0,0.0,3.0,1.0,0.0
18208200,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7806200981140137,0.3198696076869964,0.2916989922523498,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.931893825531006,0.5449104309082031,0.5187806487083435,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9770816564559937,0.6241664886474609,0.4378883242607116,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8449665307998657,0.4094682931900024,0.3914365172386169,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6860967874526978,0.2145691961050033,0.985701620578766,284.88043212890625,284.95001220703125,301.62701416015625,292.1949462890625,298.19439697265625,297.04132080078125,284.8814697265625,1.0,0.6033418774604797,0.3482255935668945,0.3482255935668945,1.0,1.0,-3.1526482105255127,0.791938304901123,2.3607099056243896,0.081650011241436,0.814453125,0.814453125,0.0,176.5255126953125,178.0,50773.47265625,0.0,2735.397216796875,1.0,279.46026611328125,283.11285400390625,295.2231750488281,298.5350646972656,293.1499938964844,293.1499938964844,279.75,37528.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903738796710968,1.0,0.0,0.0,3.319874763488769,3.3198959827423096,7.354221338573552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.66748046875,0.0,1759.285400390625,1895.4371337890625,0.0,3438.41015625,0.9930652976036072,1.0,0.0,3.0,1.0,0.0
18208260,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7747622132301331,0.3180011212825775,0.2899514436721802,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9240359663963318,0.541929304599762,0.5158886909484863,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9709709286689758,0.6219508647918701,0.4362251758575439,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8393083810806274,0.4073978960514068,0.3894524574279785,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6803532838821411,0.2128800600767135,0.9783667325973512,284.9886169433594,284.95001220703125,301.5938720703125,292.17559814453125,298.1842041015625,297.03790283203125,284.9888610839844,1.0,0.6026033163070679,0.348799854516983,0.348799854516983,1.0,1.0,-3.133859872817993,0.7876864671707153,2.3461735248565674,0.0815827995538711,0.8924314975738525,0.8924314975738525,0.0,179.4168243408203,181.0,49690.90234375,0.0,2713.356201171875,1.0,279.73956298828125,283.2508544921875,295.1465759277344,298.3289794921875,293.1499938964844,293.1499938964844,280.04998779296875,31829.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944799900054932,1.0,0.0,0.0,3.3806421756744385,3.3806629180908203,7.625910711794859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.37646484375,0.0,1786.0693359375,1895.4371337890625,0.0,3352.077880859375,1.0,1.0,0.0,3.0,1.0,0.0
18208320,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7747622132301331,0.3180011212825775,0.2899514436721802,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9240359663963318,0.541929304599762,0.5158886909484863,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9709709286689758,0.6219508647918701,0.4362251758575439,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8393083810806274,0.4073978960514068,0.3894524574279785,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6803532838821411,0.2128800600767135,0.9783667325973512,284.9886169433594,284.95001220703125,301.5938720703125,292.17559814453125,298.1842041015625,297.03790283203125,284.9888610839844,1.0,0.6026033163070679,0.348799854516983,0.348799854516983,1.0,1.0,-3.133859872817993,0.7876864671707153,2.3461735248565674,0.0815827995538711,0.8924314975738525,0.8924314975738525,0.0,179.4168243408203,181.0,49690.90234375,0.0,2713.356201171875,1.0,279.73956298828125,283.2508544921875,295.1465759277344,298.3289794921875,293.1499938964844,293.1499938964844,280.04998779296875,31829.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944799900054932,1.0,0.0,0.0,3.3806421756744385,3.3806629180908203,7.625910711794859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.37646484375,0.0,1786.0693359375,1895.4371337890625,0.0,3352.077880859375,1.0,1.0,0.0,3.0,1.0,0.0
18208380,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.7705027461051941,0.3167721033096313,0.2888247668743133,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9180989265441896,0.5396742820739746,0.5137247443199158,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9662991166114808,0.6206327080726624,0.4352506995201111,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8350863456726074,0.4059089422225952,0.3880331218242645,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.6759374141693115,0.2115637212991714,0.9725878834724426,285.1252746582031,284.95001220703125,301.5595703125,292.1553649902344,298.17681884765625,297.0380859375,285.1260986328125,1.0,0.6022100448608398,0.3493741154670715,0.3493741154670715,1.0,1.0,-3.120072603225708,0.7849887013435364,2.3350839614868164,0.0819569304585456,1.0,1.0,0.0,181.75672912597656,184.0,48438.35546875,0.0,2698.4658203125,1.0,280.0395812988281,283.4223327636719,295.1163330078125,298.2081604003906,293.1499938964844,293.1499938964844,279.75,26361.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840143084526062,1.0,0.0,0.0,3.4188711643218994,3.418891429901123,7.799357035764842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.83544921875,0.0,1784.064697265625,1895.4371337890625,0.0,3254.188720703125,1.0,1.0,0.0,3.0,1.0,0.0
18208440,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.7705027461051941,0.3167721033096313,0.2888247668743133,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9180989265441896,0.5396742820739746,0.5137247443199158,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9662991166114808,0.6206327080726624,0.4352506995201111,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.8350863456726074,0.4059089422225952,0.3880331218242645,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.6759374141693115,0.2115637212991714,0.9725878834724426,285.1252746582031,284.95001220703125,301.5595703125,292.1553649902344,298.17681884765625,297.0380859375,285.1260986328125,1.0,0.6022100448608398,0.3493741154670715,0.3493741154670715,1.0,1.0,-3.120072603225708,0.7849887013435364,2.3350839614868164,0.0819569304585456,1.0,1.0,0.0,181.75672912597656,184.0,48438.35546875,0.0,2698.4658203125,1.0,280.0395812988281,283.4223327636719,295.1163330078125,298.2081604003906,293.1499938964844,293.1499938964844,279.75,26361.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840143084526062,1.0,0.0,0.0,3.4188711643218994,3.418891429901123,7.799357035764842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.83544921875,0.0,1784.064697265625,1895.4371337890625,0.0,3254.188720703125,1.0,1.0,0.0,3.0,1.0,0.0
18208500,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7683250308036804,0.3158548176288605,0.2882730662822723,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9150888919830322,0.5382218360900879,0.5126668214797974,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9638113975524902,0.6195153594017029,0.4347642660140991,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8329359889030457,0.4049267768859863,0.3873556852340698,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6737279295921326,0.2107993066310882,0.9699183702468872,285.00439453125,284.95001220703125,301.5420227050781,292.1449279785156,298.17254638671875,297.0375061035156,284.9958190917969,1.0,0.6021116375923157,0.349661260843277,0.349661260843277,1.0,1.0,-3.113533735275269,0.7837420105934143,2.329791784286499,0.082251451909542,0.99543035030365,0.99543035030365,0.0,183.0456085205078,184.0,49336.78125,0.0,2692.381591796875,1.0,279.8027038574219,283.2716979980469,295.1733703613281,298.4170227050781,293.1499938964844,293.1499938964844,279.75,26383.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890343964099884,1.0,0.0,0.0,3.418717861175537,3.4187378883361816,7.798656724844477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.822265625,0.0,1784.076171875,1895.4371337890625,0.0,3313.424072265625,1.0,1.0,0.0,3.0,1.0,0.0
18208560,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7651359438896179,0.3144883215427398,0.2872993946075439,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9109309315681458,0.536270022392273,0.5111187100410461,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9600623846054076,0.6177587509155273,0.4337946772575378,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8298854231834412,0.4035436809062958,0.3863018453121185,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6706945896148682,0.2097872197628021,0.96628737449646,284.94927978515625,284.95001220703125,301.524169921875,292.1342468261719,298.1663818359375,297.0348205566406,284.94732666015625,1.0,0.6018756628036499,0.3499760329723358,0.3499760329723358,1.0,1.0,-3.103710889816284,0.7815272808074951,2.322183609008789,0.082330547273159,0.9655033946037292,0.9655033946037292,0.0,184.8437042236328,187.0,49341.4765625,0.0,2682.545166015625,1.0,279.7591247558594,283.2193298339844,295.16668701171875,298.3839416503906,293.1499938964844,293.1499938964844,279.45001220703125,27366.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941525816917419,1.0,0.0,0.0,3.411932945251465,3.4119532108306885,7.767733336550009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.70263671875,0.0,1784.567626953125,1895.4371337890625,0.0,3349.01953125,1.0,1.0,0.0,3.0,1.0,0.0
18208620,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.7610771059989929,0.3126700222492218,0.2859335243701935,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9058508276939392,0.533747136592865,0.5090544819831848,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.9551491737365724,0.6153860688209534,0.4324080944061279,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.8260123133659363,0.4017093777656555,0.3848463892936706,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6668545007705688,0.2084519416093826,0.9613438248634338,284.80731201171875,284.95001220703125,301.5038452148437,292.1220397949219,298.1581115722656,297.03033447265625,284.8022766113281,1.0,0.601436972618103,0.3503285646438598,0.3503285646438598,1.0,1.0,-3.0902321338653564,0.7782638072967529,2.3119683265686035,0.0821532905101776,0.8449755907058716,0.8449755907058716,0.0,187.08497619628903,187.0,50063.953125,0.0,2667.930908203125,1.0,279.49658203125,283.0548095703125,295.1796569824219,298.5020446777344,293.1499938964844,293.1499938964844,279.45001220703125,32813.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019740223884584,1.0,0.0,0.0,3.37406063079834,3.3740813732147217,7.596246973662346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.72705078125,0.0,1786.82763671875,1895.4371337890625,0.0,3421.978271484375,1.0,1.0,0.0,3.0,1.0,0.0
18208680,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.7576096653938293,0.311150461435318,0.2846652269363403,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.901716649532318,0.531650722026825,0.5071914196014404,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.9508286118507384,0.6134042143821716,0.4311032891273498,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.822686493396759,0.4001564979553222,0.3834990561008453,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977294921875,0.663570761680603,0.207301065325737,0.9567791819572448,284.7990417480469,284.95001220703125,301.4876403808594,292.1122436523437,298.150634765625,297.0258483886719,284.8021545410156,1.0,0.6009371876716614,0.3506055772304535,0.3506055772304535,1.0,1.0,-3.077793598175049,0.7751092314720154,2.302684545516968,0.0818087235093116,0.7946246862411499,0.7946246862411499,0.0,188.9664001464844,190.0,49642.1015625,0.0,2653.54638671875,1.0,279.4599609375,283.0592041015625,295.1450500488281,298.4087829589844,293.1499938964844,293.1499938964844,279.75,39096.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036084413528442,1.0,0.0,0.0,3.289437055587769,3.2894582748413086,7.219987878670509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.3818359375,0.0,1733.498046875,1895.4371337890625,0.0,3437.196533203125,0.9861584901809692,1.0,0.0,3.0,1.0,0.0
18208740,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.751910924911499,0.3089460730552673,0.2825272977352142,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8947900533676147,0.5282449126243591,0.5037988424301147,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9435524344444276,0.6107113361358643,0.4290100038051605,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8169780373573303,0.3976584672927856,0.3810306191444397,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6578010320663452,0.2052319794893264,0.9475262761116028,284.92266845703125,284.95001220703125,301.45001220703125,292.08935546875,298.1378173828125,297.0208740234375,284.9234924316406,1.0,0.5998445153236389,0.3512351214885711,0.3512351214885711,1.0,1.0,-3.0545265674591064,0.7695109844207764,2.28501558303833,0.0812865048646926,0.8392314910888672,0.8392314910888672,0.0,192.08786010742188,193.0,48442.5078125,0.0,2624.800537109375,1.0,279.7388916015625,283.2142333984375,295.0476379394531,298.1566772460937,293.1499938964844,293.1499938964844,280.04998779296875,35332.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910258412361145,1.0,0.0,0.0,3.3284177780151367,3.3284387588500977,7.392119414362242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.8291015625,0.0,1749.133544921875,1895.4371337890625,0.0,3319.799560546875,0.992859423160553,1.0,0.0,3.0,1.0,0.0
18208800,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.751910924911499,0.3089460730552673,0.2825272977352142,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8947900533676147,0.5282449126243591,0.5037988424301147,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9435524344444276,0.6107113361358643,0.4290100038051605,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8169780373573303,0.3976584672927856,0.3810306191444397,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6578010320663452,0.2052319794893264,0.9475262761116028,284.92266845703125,284.95001220703125,301.45001220703125,292.08935546875,298.1378173828125,297.0208740234375,284.9234924316406,1.0,0.5998445153236389,0.3512351214885711,0.3512351214885711,1.0,1.0,-3.0545265674591064,0.7695109844207764,2.28501558303833,0.0812865048646926,0.8392314910888672,0.8392314910888672,0.0,192.08786010742188,193.0,48442.5078125,0.0,2624.800537109375,1.0,279.7388916015625,283.2142333984375,295.0476379394531,298.1566772460937,293.1499938964844,293.1499938964844,280.04998779296875,35332.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910258412361145,1.0,0.0,0.0,3.3284177780151367,3.3284387588500977,7.392119414362242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.8291015625,0.0,1749.133544921875,1895.4371337890625,0.0,3319.799560546875,0.992859423160553,1.0,0.0,3.0,1.0,0.0
18208860,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7479605674743652,0.3073886632919311,0.2811322808265686,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8897250294685364,0.5255680680274963,0.5012668371200562,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9383463263511658,0.6088965535163879,0.4277222752571106,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8127685189247131,0.3957750499248504,0.3792590498924255,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6535599827766418,0.2035912573337555,0.9403238296508788,285.0382080078125,284.95001220703125,301.41033935546875,292.0649108886719,298.1288452148437,297.0199584960937,285.0381164550781,1.0,0.5991133451461792,0.3520593643188476,0.3520593643188476,1.0,1.0,-3.0374646186828613,0.7663808465003967,2.2710838317871094,0.0818977579474449,0.9504099488258362,0.9504099488258362,0.0,194.45558166503903,196.0,47328.1796875,0.0,2604.32470703125,1.0,280.03863525390625,283.36041259765625,295.0198059082031,298.0417175292969,293.1499938964844,293.1499938964844,279.75,28630.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879149317741394,1.0,0.0,0.0,3.40362811088562,3.403648376464844,7.729964295322134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.654296875,0.0,1785.78271484375,1895.4371337890625,0.0,3208.607666015625,1.0,1.0,0.0,3.0,1.0,0.0
18208920,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7479605674743652,0.3073886632919311,0.2811322808265686,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8897250294685364,0.5255680680274963,0.5012668371200562,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9383463263511658,0.6088965535163879,0.4277222752571106,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8127685189247131,0.3957750499248504,0.3792590498924255,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6535599827766418,0.2035912573337555,0.9403238296508788,285.0382080078125,284.95001220703125,301.41033935546875,292.0649108886719,298.1288452148437,297.0199584960937,285.0381164550781,1.0,0.5991133451461792,0.3520593643188476,0.3520593643188476,1.0,1.0,-3.0374646186828613,0.7663808465003967,2.2710838317871094,0.0818977579474449,0.9504099488258362,0.9504099488258362,0.0,194.45558166503903,196.0,47328.1796875,0.0,2604.32470703125,1.0,280.03863525390625,283.36041259765625,295.0198059082031,298.0417175292969,293.1499938964844,293.1499938964844,279.75,28630.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879149317741394,1.0,0.0,0.0,3.40362811088562,3.403648376464844,7.729964295322134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.654296875,0.0,1785.78271484375,1895.4371337890625,0.0,3208.607666015625,1.0,1.0,0.0,3.0,1.0,0.0
18208980,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7431186437606812,0.3048425018787384,0.2793276607990265,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8836386203765869,0.5218173265457153,0.4982835650444031,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.931730091571808,0.6056020855903625,0.4259280860424042,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8075441718101501,0.3930756449699402,0.3771738111972809,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6487369537353516,0.2015430331230163,0.932685375213623,284.8765869140625,284.95001220703125,301.36785888671875,292.0382080078125,298.11700439453125,297.0166015625,284.87554931640625,1.0,0.598438560962677,0.3528836369514465,0.3528836369514465,1.0,1.0,-3.0178730487823486,0.7624271512031555,2.255445957183838,0.0824146047234535,0.8346548080444336,0.8346548080444336,0.0,197.5194702148437,199.0,47975.0703125,0.0,2582.78466796875,1.0,279.7591857910156,283.1788024902344,295.0679931640625,298.2040100097656,293.1499938964844,293.1499938964844,280.04998779296875,35527.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888979434967041,1.0,0.0,0.0,3.355009078979492,3.355030298233032,7.510704449487093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.43603515625,0.0,1787.6597900390625,1895.4371337890625,0.0,3300.662109375,1.0,1.0,0.0,3.0,1.0,0.0
