time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7431186437606812,0.3048425018787384,0.2793276607990265,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8836386203765869,0.5218173265457153,0.4982835650444031,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.931730091571808,0.6056020855903625,0.4259280860424042,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8075441718101501,0.3930756449699402,0.3771738111972809,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6487369537353516,0.2015430331230163,0.932685375213623,284.8765869140625,284.95001220703125,301.36785888671875,292.0382080078125,298.11700439453125,297.0166015625,284.87554931640625,1.0,0.598438560962677,0.3528836369514465,0.3528836369514465,1.0,1.0,-3.0178730487823486,0.7624271512031555,2.255445957183838,0.0824146047234535,0.8346548080444336,0.8346548080444336,0.0,197.5194702148437,199.0,47975.0703125,0.0,2582.78466796875,1.0,279.7591857910156,283.1788024902344,295.0679931640625,298.2040100097656,293.1499938964844,293.1499938964844,280.04998779296875,35527.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888979434967041,1.0,0.0,0.0,3.355009078979492,3.355030298233032,7.510704449487093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.43603515625,0.0,1787.6597900390625,1895.4371337890625,0.0,3300.662109375,1.0,1.0,0.0,3.0,1.0,0.0
18209100,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7403312921524048,0.3036456406116485,0.2781873941421509,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8801902532577515,0.5200187563896179,0.4965109527111053,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9278822541236876,0.6040936708450317,0.4247705638408661,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8044509291648865,0.3917600214481354,0.3758976459503174,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6460191011428833,0.2004995793104171,0.9281504154205322,284.9774780273437,284.95001220703125,301.3456115722656,292.02410888671875,298.11041259765625,297.0145874023437,284.9816589355469,1.0,0.5979773998260498,0.3532957434654236,0.3532957434654236,1.0,1.0,-3.005990982055664,0.7597779035568237,2.24621319770813,0.0823656544089317,0.8925103545188904,0.8925103545188904,0.0,199.2481689453125,199.0,46980.48046875,0.0,2569.16064453125,1.0,279.9942321777344,283.30859375,294.99365234375,297.97930908203125,293.1499938964844,293.1499938964844,280.04998779296875,32775.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828395009040833,1.0,0.0,0.0,3.374403476715088,3.374424457550049,7.597790840918606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.271484375,0.0,1786.927734375,1895.4371337890625,0.0,3243.18505859375,1.0,1.0,0.0,3.0,1.0,0.0
18209160,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.738176167011261,0.3027037382125854,0.2773327231407165,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8774442076683044,0.518498957157135,0.4950666725635528,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9249131083488464,0.602947473526001,0.4239460825920105,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8019670844078064,0.3906625211238861,0.3748646378517151,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6437983512878418,0.1995840221643448,0.9241721630096436,284.9958190917969,284.95001220703125,301.3227233886719,292.0094909667969,298.1046447753906,297.01373291015625,284.9955749511719,1.0,0.5975906848907471,0.3536919951438904,0.3536919951438904,1.0,1.0,-2.996208667755127,0.7577506899833679,2.2384579181671143,0.0824591815471649,0.9180451035499572,0.9180451035499572,0.0,200.6337280273437,202.0,46735.4921875,0.0,2557.808349609375,1.0,280.040771484375,283.33172607421875,294.97705078125,297.97998046875,293.1499938964844,293.1499938964844,279.75,30101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792402744293213,1.0,0.0,0.0,3.392974376678467,3.3929951190948486,7.681649663027201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.86328125,0.0,1785.79541015625,1895.4371337890625,0.0,3209.46044921875,1.0,1.0,0.0,3.0,1.0,0.0
18209220,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7332784533500671,0.2999712228775024,0.2752902209758758,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8713083267211914,0.514517068862915,0.4917844533920288,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.918128788471222,0.5993787050247192,0.4218825697898865,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.796368420124054,0.3877364099025726,0.3725060224533081,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6389654874801636,0.1973565518856048,0.9155950546264648,284.86248779296875,284.95001220703125,301.2751770019531,291.9788513183594,298.0901794433594,297.0091552734375,284.865234375,1.0,0.5967431664466858,0.3544844388961792,0.3544844388961792,1.0,1.0,-2.974189758300781,0.752872884273529,2.2213168144226074,0.0825424492359161,0.7964633703231812,0.7964633703231812,0.0,203.84182739257807,205.0,47025.60546875,0.0,2532.88916015625,1.0,279.7598571777344,283.1897277832031,295.0018310546875,298.08843994140625,293.1499938964844,293.1499938964844,280.04998779296875,39297.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874884843826294,1.0,0.0,0.0,3.2720112800598145,3.2720322608947754,7.143694915612286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.720703125,0.0,1712.1021728515625,1895.4371337890625,0.0,3286.71240234375,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
18209280,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7332784533500671,0.2999712228775024,0.2752902209758758,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8713083267211914,0.514517068862915,0.4917844533920288,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.918128788471222,0.5993787050247192,0.4218825697898865,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.796368420124054,0.3877364099025726,0.3725060224533081,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.6389654874801636,0.1973565518856048,0.9155950546264648,284.86248779296875,284.95001220703125,301.2751770019531,291.9788513183594,298.0901794433594,297.0091552734375,284.865234375,1.0,0.5967431664466858,0.3544844388961792,0.3544844388961792,1.0,1.0,-2.974189758300781,0.752872884273529,2.2213168144226074,0.0825424492359161,0.7964633703231812,0.7964633703231812,0.0,203.84182739257807,205.0,47025.60546875,0.0,2532.88916015625,1.0,279.7598571777344,283.1897277832031,295.0018310546875,298.08843994140625,293.1499938964844,293.1499938964844,280.04998779296875,39297.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874884843826294,1.0,0.0,0.0,3.2720112800598145,3.2720322608947754,7.143694915612286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.720703125,0.0,1712.1021728515625,1895.4371337890625,0.0,3286.71240234375,0.9831947684288024,1.0,0.0,3.0,1.0,0.0
18209340,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7287490367889404,0.2978348731994629,0.2733165621757507,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8656517863273621,0.5111841559410095,0.4885769486427307,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9120133519172668,0.5967065095901489,0.4199165105819702,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.791133463382721,0.38527911901474,0.3701648414134979,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6344202160835266,0.1953447312116623,0.906818151473999,284.96075439453125,284.95001220703125,301.2254333496094,291.94647216796875,298.0768127441406,297.0068664550781,284.9602966308594,1.0,0.5958161950111389,0.355276882648468,0.355276882648468,1.0,1.0,-2.9522273540496826,0.7479902505874634,2.204237222671509,0.0824262276291847,0.8572518229484558,0.8572518229484558,0.0,206.80319213867188,208.0,46033.34765625,0.0,2507.099365234375,1.0,280.0390014648437,283.3129272460937,294.9095458984375,297.867431640625,293.1499938964844,293.1499938964844,280.3500061035156,34132.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762090802192688,1.0,0.0,0.0,3.359621286392212,3.359642267227173,7.531369305979752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.69677734375,0.0,1780.049560546875,1895.4371337890625,0.0,3181.04443359375,0.9994871616363524,1.0,0.0,3.0,1.0,0.0
18209400,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7287490367889404,0.2978348731994629,0.2733165621757507,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8656517863273621,0.5111841559410095,0.4885769486427307,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9120133519172668,0.5967065095901489,0.4199165105819702,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.791133463382721,0.38527911901474,0.3701648414134979,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.6344202160835266,0.1953447312116623,0.906818151473999,284.96075439453125,284.95001220703125,301.2254333496094,291.94647216796875,298.0768127441406,297.0068664550781,284.9602966308594,1.0,0.5958161950111389,0.355276882648468,0.355276882648468,1.0,1.0,-2.9522273540496826,0.7479902505874634,2.204237222671509,0.0824262276291847,0.8572518229484558,0.8572518229484558,0.0,206.80319213867188,208.0,46033.34765625,0.0,2507.099365234375,1.0,280.0390014648437,283.3129272460937,294.9095458984375,297.867431640625,293.1499938964844,293.1499938964844,280.3500061035156,34132.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762090802192688,1.0,0.0,0.0,3.359621286392212,3.359642267227173,7.531369305979752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.69677734375,0.0,1780.049560546875,1895.4371337890625,0.0,3181.04443359375,0.9994871616363524,1.0,0.0,3.0,1.0,0.0
18209460,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7251659631729126,0.2961899042129516,0.2718455791473388,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.861083984375,0.5084030032157898,0.4859514534473419,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9073442816734314,0.5947201251983643,0.4185056984424591,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7869051098823547,0.3832818567752838,0.3682949542999267,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.6306970119476318,0.1936423480510711,0.8994138240814209,285.0882568359375,284.95001220703125,301.17364501953125,291.9125061035156,298.06573486328125,297.0072631835937,285.0880126953125,1.0,0.5951540470123291,0.3561793565750122,0.3561793565750122,1.0,1.0,-2.934455156326294,0.744712233543396,2.1897430419921875,0.0830010771751403,1.0,1.0,0.0,209.3126678466797,211.0,44817.4140625,0.0,2486.987548828125,1.0,280.3402709960937,283.4737548828125,294.868408203125,297.7384338378906,293.1499938964844,293.1499938964844,280.04998779296875,26641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647204041481018,1.0,0.0,0.0,3.4170963764190674,3.417116403579712,7.791260827616497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.9033203125,0.0,1784.4229736328125,1895.4371337890625,0.0,3073.282958984375,1.0,1.0,0.0,3.0,1.0,0.0
18209520,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7251659631729126,0.2961899042129516,0.2718455791473388,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.861083984375,0.5084030032157898,0.4859514534473419,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9073442816734314,0.5947201251983643,0.4185056984424591,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7869051098823547,0.3832818567752838,0.3682949542999267,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.6306970119476318,0.1936423480510711,0.8994138240814209,285.0882568359375,284.95001220703125,301.17364501953125,291.9125061035156,298.06573486328125,297.0072631835937,285.0880126953125,1.0,0.5951540470123291,0.3561793565750122,0.3561793565750122,1.0,1.0,-2.934455156326294,0.744712233543396,2.1897430419921875,0.0830010771751403,1.0,1.0,0.0,209.3126678466797,211.0,44817.4140625,0.0,2486.987548828125,1.0,280.3402709960937,283.4737548828125,294.868408203125,297.7384338378906,293.1499938964844,293.1499938964844,280.04998779296875,26641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647204041481018,1.0,0.0,0.0,3.4170963764190674,3.417116403579712,7.791260827616497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.9033203125,0.0,1784.4229736328125,1895.4371337890625,0.0,3073.282958984375,1.0,1.0,0.0,3.0,1.0,0.0
18209580,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7207855582237244,0.2935570776462555,0.2699891924858093,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8557589054107666,0.5045388340950012,0.4828923344612121,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9019050598144532,0.5912402868270874,0.4166162312030792,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7819358110427856,0.3804531693458557,0.3661144077777862,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6264869570732117,0.1915177404880523,0.8915039896965027,284.9085693359375,284.95001220703125,301.1200256347656,291.8771057128906,298.0517272949219,297.0047912597656,284.9066467285156,1.0,0.5945188403129578,0.3570818305015564,0.3570818305015564,1.0,1.0,-2.9141578674316406,0.7405892610549927,2.1735684871673584,0.0834616273641586,0.9040714502334596,0.9040714502334596,0.0,212.43858337402344,214.0,45551.0859375,0.0,2465.5029296875,1.0,280.0589599609375,283.27166748046875,294.9120788574219,297.89874267578125,293.1499938964844,293.1499938964844,279.75,30194.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756681084632874,1.0,0.0,0.0,3.392329216003418,3.3923499584198,7.678728479731944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.46240234375,0.0,1785.839111328125,1895.4371337890625,0.0,3175.971923828125,1.0,1.0,0.0,3.0,1.0,0.0
18209640,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7207855582237244,0.2935570776462555,0.2699891924858093,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8557589054107666,0.5045388340950012,0.4828923344612121,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9019050598144532,0.5912402868270874,0.4166162312030792,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7819358110427856,0.3804531693458557,0.3661144077777862,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6264869570732117,0.1915177404880523,0.8915039896965027,284.9085693359375,284.95001220703125,301.1200256347656,291.8771057128906,298.0517272949219,297.0047912597656,284.9066467285156,1.0,0.5945188403129578,0.3570818305015564,0.3570818305015564,1.0,1.0,-2.9141578674316406,0.7405892610549927,2.1735684871673584,0.0834616273641586,0.9040714502334596,0.9040714502334596,0.0,212.43858337402344,214.0,45551.0859375,0.0,2465.5029296875,1.0,280.0589599609375,283.27166748046875,294.9120788574219,297.89874267578125,293.1499938964844,293.1499938964844,279.75,30194.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756681084632874,1.0,0.0,0.0,3.392329216003418,3.3923499584198,7.678728479731944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.46240234375,0.0,1785.839111328125,1895.4371337890625,0.0,3175.971923828125,1.0,1.0,0.0,3.0,1.0,0.0
18209700,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.7179073095321655,0.291839450597763,0.2686626613140106,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8524669408798218,0.5021538138389587,0.4808936417102813,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.8984822630882263,0.5889236330986023,0.4152188301086426,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.7788140773773193,0.3786552250385284,0.3646425604820251,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.6238618493080139,0.1902036517858505,0.8864633440971375,284.7815856933594,284.95001220703125,301.0926208496094,291.85888671875,298.0422058105469,297.0008850097656,284.77618408203125,1.0,0.5940155386924744,0.3575330674648285,0.3575330674648285,1.0,1.0,-2.9006569385528564,0.7374312281608582,2.163225650787353,0.0833189040422439,0.7860482931137085,0.7860482931137085,0.0,214.36241149902344,214.0,46061.6796875,0.0,2450.557861328125,1.0,279.80859375,283.1266784667969,294.9202575683594,298.00885009765625,293.1499938964844,293.1499938964844,279.75,37866.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832190632820129,1.0,0.0,0.0,3.327805280685425,3.327826738357544,7.389398888335563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.94140625,0.0,1773.5032958984375,1895.4371337890625,0.0,3246.74072265625,0.9928926229476928,1.0,0.0,3.0,1.0,0.0
18209760,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7147752642631531,0.2901402711868286,0.267175018787384,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8490220308303833,0.499782532453537,0.4787011444568634,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8948528170585632,0.5866561532020569,0.4136439859867096,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7755118012428284,0.3768387138843536,0.3629951477050781,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6210301518440247,0.1888408809900283,0.8808244466781616,284.8254699707031,284.95001220703125,301.0648193359375,291.8404235839844,298.0321960449219,296.9965515136719,284.8298645019531,1.0,0.5933775305747986,0.3579998612403869,0.3579998612403869,1.0,1.0,-2.88558292388916,0.7337926626205444,2.1517903804779053,0.0830067321658134,0.7633320689201355,0.7633320689201355,0.0,216.3540954589844,202.0,45319.1328125,0.0,2433.21630859375,1.0,279.7614440917969,283.19500732421875,294.8673095703125,297.8676147460937,293.1499938964844,293.1499938964844,280.04998779296875,42432.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845008611679077,1.0,0.0,0.0,3.148836612701416,3.1488571166992188,6.615970278289751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.033203125,0.0,1582.7652587890625,1895.4371337890625,0.0,3258.74462890625,0.9570460915565492,1.0,0.0,3.0,1.0,0.0
18209820,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7139944434165955,0.2886847853660583,0.2655661404132843,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8483554124832153,0.4975241720676422,0.476239264011383,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8944895267486572,0.5848124623298645,0.4120371341705322,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7748460173606873,0.3751142919063568,0.3610962033271789,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.619941771030426,0.1874156296253204,0.8736369013786316,284.9412536621094,284.95001220703125,301.0287170410156,291.8163452148437,298.0220642089844,296.99462890625,284.9400329589844,1.0,0.5900866985321045,0.3585973381996155,0.3585973381996155,1.0,1.0,-2.8678324222564697,0.7296246886253357,2.1382076740264893,0.0826795846223831,0.8173627257347107,0.8173627257347107,0.0,214.8022003173828,202.0,44397.12109375,0.0,2393.8974609375,1.0,280.010498046875,283.32965087890625,294.7598876953125,297.604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35482.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732594847679138,1.0,0.0,0.0,3.1940720081329346,3.194091796875,6.807422323618084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.5869140625,0.0,1573.8765869140625,1895.4371337890625,0.0,3153.384033203125,0.9594386219978333,1.0,0.0,3.0,1.0,0.0
18209880,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7145982384681702,0.2879498898983001,0.2648437321186065,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8491250872612,0.4963383674621582,0.475062757730484,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8956000208854675,0.5838634371757507,0.4113432466983795,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7755758166313171,0.3742258548736572,0.360187828540802,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.62015700340271,0.1866831630468368,0.8699624538421631,284.9377136230469,284.95001220703125,301.0081787109375,291.8026123046875,298.0170593261719,296.994384765625,284.9385681152344,1.0,0.5878281593322754,0.3589334189891815,0.3589334189891815,1.0,1.0,-2.859207391738892,0.7277122139930725,2.131495237350464,0.0826513394713401,0.8121781945228577,0.8121781945228577,0.0,212.77769470214844,190.0,44168.17578125,0.0,2368.74267578125,1.0,280.0374755859375,283.3350830078125,294.75079345703125,297.59930419921875,293.1499938964844,293.1499938964844,280.3500061035156,35864.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697077631950378,1.0,0.0,0.0,3.197570323944092,3.1975903511047363,6.822342584200669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.18798828125,0.0,1581.962646484375,1895.4371337890625,0.0,3120.069091796875,0.9598211646080016,1.0,0.0,3.0,1.0,0.0
18209940,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7180846333503723,0.28616663813591,0.2629441320896148,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8534175157546997,0.4933211207389831,0.4719125628471374,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9010908603668212,0.5815446376800537,0.4095066487789154,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7796898484230042,0.3720156252384186,0.3577837944030761,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6223390102386475,0.1848625689744949,0.8602423071861267,285.0017395019531,284.95001220703125,300.9503479003906,291.76385498046875,298.00457763671875,296.995849609375,284.9992370605469,1.0,0.5804088115692139,0.3598670065402984,0.3598670065402984,1.0,1.0,-2.836357355117798,0.7227331399917603,2.113624095916748,0.0826533734798431,0.8879579305648804,0.8879579305648804,0.0,204.9740447998047,178.0,43380.36328125,0.0,2290.94091796875,1.0,280.3377990722656,283.4188232421875,294.7153015136719,297.4922180175781,293.1499938964844,293.1499938964844,280.6499938964844,31529.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568055033683777,1.0,0.0,0.0,3.367882251739502,3.3679027557373047,7.568452815576165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.11669921875,0.0,1765.3109130859375,1895.4371337890625,0.0,2999.04833984375,0.9981415271759032,1.0,0.0,3.0,1.0,0.0
18210000,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7180846333503723,0.28616663813591,0.2629441320896148,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8534175157546997,0.4933211207389831,0.4719125628471374,296.9281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9010908603668212,0.5815446376800537,0.4095066487789154,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7796898484230042,0.3720156252384186,0.3577837944030761,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6223390102386475,0.1848625689744949,0.8602423071861267,285.0017395019531,284.95001220703125,300.9503479003906,291.76385498046875,298.00457763671875,296.995849609375,284.9992370605469,1.0,0.5804088115692139,0.3598670065402984,0.3598670065402984,1.0,1.0,-2.836357355117798,0.7227331399917603,2.113624095916748,0.0826533734798431,0.8879579305648804,0.8879579305648804,0.0,204.9740447998047,178.0,43380.36328125,0.0,2290.94091796875,1.0,280.3377990722656,283.4188232421875,294.7153015136719,297.4922180175781,293.1499938964844,293.1499938964844,280.6499938964844,31529.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568055033683777,1.0,0.0,0.0,3.367882251739502,3.3679027557373047,7.568452815576165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.11669921875,0.0,1765.3109130859375,1895.4371337890625,0.0,2999.04833984375,0.9981415271759032,1.0,0.0,3.0,1.0,0.0
18210060,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.7232913970947266,0.2845775485038757,0.261098563671112,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8599838614463806,0.4905170500278473,0.4688263237476349,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.9092851877212524,0.5794569849967957,0.4077067077159881,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.785966157913208,0.3700056076049804,0.3554549813270569,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.6261024475097656,0.1832308024168014,0.8509644865989685,285.12567138671875,284.95001220703125,300.8914794921875,291.7242736816406,297.9935302734375,296.9987487792969,285.1258544921875,1.0,0.5719111561775208,0.3609766960144043,0.3609766960144043,1.0,1.0,-2.814314365386963,0.7184232473373413,2.095891237258911,0.0831234082579612,1.0,1.0,0.0,195.26959228515625,166.0,42089.12890625,0.0,2206.504638671875,1.0,280.6398620605469,283.57940673828125,294.6843566894531,297.3860778808594,293.1499938964844,293.1499938964844,280.3500061035156,26343.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466806411743164,1.0,0.0,0.0,3.4197285175323486,3.419748544692993,7.803268431416654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.47705078125,0.0,1785.0858154296875,1895.4371337890625,0.0,2904.191162109375,1.0,1.0,0.0,3.0,1.0,0.0
18210120,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.7232913970947266,0.2845775485038757,0.261098563671112,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.8599838614463806,0.4905170500278473,0.4688263237476349,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.9092851877212524,0.5794569849967957,0.4077067077159881,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.785966157913208,0.3700056076049804,0.3554549813270569,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.6261024475097656,0.1832308024168014,0.8509644865989685,285.12567138671875,284.95001220703125,300.8914794921875,291.7242736816406,297.9935302734375,296.9987487792969,285.1258544921875,1.0,0.5719111561775208,0.3609766960144043,0.3609766960144043,1.0,1.0,-2.814314365386963,0.7184232473373413,2.095891237258911,0.0831234082579612,1.0,1.0,0.0,195.26959228515625,166.0,42089.12890625,0.0,2206.504638671875,1.0,280.6398620605469,283.57940673828125,294.6843566894531,297.3860778808594,293.1499938964844,293.1499938964844,280.3500061035156,26343.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466806411743164,1.0,0.0,0.0,3.4197285175323486,3.419748544692993,7.803268431416654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.47705078125,0.0,1785.0858154296875,1895.4371337890625,0.0,2904.191162109375,1.0,1.0,0.0,3.0,1.0,0.0
18210180,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7288631200790405,0.2820717096328735,0.2588512599468231,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8673893213272095,0.4866911470890045,0.4652715623378753,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9188855886459352,0.5759419202804565,0.405406653881073,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7929733991622925,0.3672058880329132,0.3527754843235016,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6303694844245911,0.1812182366847992,0.8410375118255615,284.934814453125,284.95001220703125,300.8318176269531,291.6840515136719,297.9792785644531,296.9980773925781,284.93218994140625,1.0,0.5626450777053833,0.3620863556861877,0.3620863556861877,1.0,1.0,-2.7894363403320312,0.7131453156471252,2.076291084289551,0.0833895355463028,0.9473509788513184,0.9473509788513184,0.0,185.0609588623047,154.0,42803.83984375,0.0,2116.185791015625,1.0,280.3589172363281,283.36553955078125,294.7259826660156,297.5448303222656,293.1499938964844,293.1499938964844,280.04998779296875,28014.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859154462814331,1.0,0.0,0.0,3.407449960708618,3.407470226287842,7.747333938823431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.921875,0.0,1784.8778076171875,1895.4371337890625,0.0,3021.074951171875,1.0,1.0,0.0,3.0,1.0,0.0
18210240,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.7288631200790405,0.2820717096328735,0.2588512599468231,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8673893213272095,0.4866911470890045,0.4652715623378753,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9188855886459352,0.5759419202804565,0.405406653881073,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7929733991622925,0.3672058880329132,0.3527754843235016,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.6303694844245911,0.1812182366847992,0.8410375118255615,284.934814453125,284.95001220703125,300.8318176269531,291.6840515136719,297.9792785644531,296.9980773925781,284.93218994140625,1.0,0.5626450777053833,0.3620863556861877,0.3620863556861877,1.0,1.0,-2.7894363403320312,0.7131453156471252,2.076291084289551,0.0833895355463028,0.9473509788513184,0.9473509788513184,0.0,185.0609588623047,154.0,42803.83984375,0.0,2116.185791015625,1.0,280.3589172363281,283.36553955078125,294.7259826660156,297.5448303222656,293.1499938964844,293.1499938964844,280.04998779296875,28014.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859154462814331,1.0,0.0,0.0,3.407449960708618,3.407470226287842,7.747333938823431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.921875,0.0,1784.8778076171875,1895.4371337890625,0.0,3021.074951171875,1.0,1.0,0.0,3.0,1.0,0.0
18210300,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7312712669372559,0.2804046869277954,0.257315844297409,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8708221912384033,0.4843097627162933,0.4630107283592224,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.9233952760696412,0.5735776424407959,0.4037806987762451,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963562011719,0.7961682677268982,0.3654076159000397,0.3510365784168243,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.6322303414344788,0.1799617856740951,0.8349691033363342,284.7958068847656,284.95001220703125,300.8017578125,291.6637268066406,297.96978759765625,296.99517822265625,284.7870483398437,1.0,0.5576238036155701,0.3626411855220794,0.3626411855220794,1.0,1.0,-2.7735400199890137,0.7093520164489746,2.064188003540039,0.0831147506833076,0.8287615776062012,0.8287615776062012,0.0,180.07859802246094,154.0,43414.99609375,0.0,2066.532958984375,1.0,280.1074523925781,283.2044982910156,294.732666015625,297.6558837890625,293.1499938964844,293.1499938964844,280.04998779296875,33592.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674722909927368,1.0,0.0,0.0,3.368598699569702,3.368619680404663,7.571673563688819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.49853515625,0.0,1787.0869140625,1895.4371337890625,0.0,3099.098388671875,1.0,1.0,0.0,3.0,1.0,0.0
18210360,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.7335627675056458,0.2786471545696258,0.2555766701698303,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8742002844810486,0.4818097949028015,0.4604984521865845,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.9278417825698853,0.5711061358451843,0.4019292294979095,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.7992725968360901,0.3634946644306183,0.3490805923938751,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.6339806914329529,0.1786069273948669,0.828213095664978,284.7926330566406,284.95001220703125,300.77154541015625,291.643310546875,297.9594421386719,296.9913635253906,284.7983703613281,1.0,0.5523457527160645,0.3632187247276306,0.3632187247276306,1.0,1.0,-2.755737543106079,0.7049700617790222,2.050767421722412,0.0826514139771461,0.7702085375785828,0.7702085375785828,0.0,175.10482788085938,142.0,42739.99609375,0.0,2014.3839111328125,1.0,280.0609130859375,283.2290954589844,294.6800842285156,297.5257568359375,293.1499938964844,293.1499938964844,280.3500061035156,41689.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869848906993866,1.0,0.0,0.0,3.213299512863159,3.21332049369812,6.889627570672019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.916015625,0.0,1657.9822998046875,1895.4371337890625,0.0,3121.39306640625,0.9709240198135376,1.0,0.0,3.0,1.0,0.0
18210420,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7407582402229309,0.2764235734939575,0.2528904676437378,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8840609788894653,0.4782115817070007,0.456363707780838,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9405528903007508,0.5680638551712036,0.3991811275482178,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8082168698310852,0.3607543706893921,0.3458189666271209,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6394521594047546,0.1764681786298751,0.8159700036048889,284.9241943359375,284.95001220703125,300.7108764648437,291.6022644042969,297.9438781738281,296.989990234375,284.92510986328125,1.0,0.5415975451469421,0.3643737733364105,0.3643737733364105,1.0,1.0,-2.725595474243164,0.6979719996452332,2.027623414993286,0.0820983573794364,0.8194916844367981,0.8194916844367981,0.0,163.8832244873047,130.0,41509.95703125,0.0,1914.459228515625,1.0,280.33807373046875,283.3890991210937,294.54833984375,297.2362060546875,293.1499938964844,293.1499938964844,280.6499938964844,35914.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544262051582336,1.0,0.0,0.0,3.2476322650909424,3.247652530670166,7.037639306872734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.7578125,0.0,1646.936279296875,1895.4371337890625,0.0,2976.74365234375,0.972711145877838,1.0,0.0,3.0,1.0,0.0
18210480,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7407582402229309,0.2764235734939575,0.2528904676437378,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.8840609788894653,0.4782115817070007,0.456363707780838,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9405528903007508,0.5680638551712036,0.3991811275482178,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8082168698310852,0.3607543706893921,0.3458189666271209,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6394521594047546,0.1764681786298751,0.8159700036048889,284.9241943359375,284.95001220703125,300.7108764648437,291.6022644042969,297.9438781738281,296.989990234375,284.92510986328125,1.0,0.5415975451469421,0.3643737733364105,0.3643737733364105,1.0,1.0,-2.725595474243164,0.6979719996452332,2.027623414993286,0.0820983573794364,0.8194916844367981,0.8194916844367981,0.0,163.8832244873047,130.0,41509.95703125,0.0,1914.459228515625,1.0,280.33807373046875,283.3890991210937,294.54833984375,297.2362060546875,293.1499938964844,293.1499938964844,280.6499938964844,35914.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544262051582336,1.0,0.0,0.0,3.2476322650909424,3.247652530670166,7.037639306872734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.7578125,0.0,1646.936279296875,1895.4371337890625,0.0,2976.74365234375,0.972711145877838,1.0,0.0,3.0,1.0,0.0
18210540,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7508149743080139,0.2747187614440918,0.2508829534053802,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8972532153129578,0.4751949310302734,0.4530154168605804,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9565130472183228,0.5656638741493225,0.3971421420574188,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8194786310195923,0.3585176765918731,0.3432033360004425,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6473434567451477,0.174707144498825,0.8056888580322266,285.00732421875,284.95001220703125,300.6499938964844,291.56103515625,297.9316711425781,296.9925842285156,285.0069580078125,1.0,0.5308996438980103,0.3655288517475128,0.3655288517475128,1.0,1.0,-2.701207637786865,0.6928184628486633,2.008388996124268,0.0821010917425155,0.9040178060531616,0.9040178060531616,0.0,151.89588928222656,118.0,40540.08203125,0.0,1821.6859130859373,1.0,280.6384582519531,283.4962463378906,294.504638671875,297.1109619140625,293.1499938964844,293.1499938964844,280.3500061035156,30879.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397815227508545,1.0,0.0,0.0,3.387664318084717,3.387685060501098,7.657624223611492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.802734375,0.0,1786.263427734375,1895.4371337890625,0.0,2839.674072265625,1.0,1.0,0.0,3.0,1.0,0.0
18210600,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7508149743080139,0.2747187614440918,0.2508829534053802,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8972532153129578,0.4751949310302734,0.4530154168605804,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9565130472183228,0.5656638741493225,0.3971421420574188,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8194786310195923,0.3585176765918731,0.3432033360004425,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6473434567451477,0.174707144498825,0.8056888580322266,285.00732421875,284.95001220703125,300.6499938964844,291.56103515625,297.9316711425781,296.9925842285156,285.0069580078125,1.0,0.5308996438980103,0.3655288517475128,0.3655288517475128,1.0,1.0,-2.701207637786865,0.6928184628486633,2.008388996124268,0.0821010917425155,0.9040178060531616,0.9040178060531616,0.0,151.89588928222656,118.0,40540.08203125,0.0,1821.6859130859373,1.0,280.6384582519531,283.4962463378906,294.504638671875,297.1109619140625,293.1499938964844,293.1499938964844,280.3500061035156,30879.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397815227508545,1.0,0.0,0.0,3.387664318084717,3.387685060501098,7.657624223611492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.802734375,0.0,1786.263427734375,1895.4371337890625,0.0,2839.674072265625,1.0,1.0,0.0,3.0,1.0,0.0
18210660,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7613160610198975,0.2720937132835388,0.2483991384506225,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9112910628318788,0.4711536169052124,0.4491133093833923,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9715235829353333,0.5618289709091187,0.3944800198078155,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8307322263717651,0.355500191450119,0.3401928246021271,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6558228135108948,0.1725776642560959,0.7948207259178162,284.8710327148437,284.95001220703125,300.589111328125,291.519775390625,297.9167175292969,296.9913024902344,284.873779296875,1.0,0.5199755430221558,0.3668570518493652,0.3668570518493652,1.0,1.0,-2.673664093017578,0.6869728565216064,1.986691236495972,0.0822260379791259,0.7870775461196899,0.7870775461196899,0.0,140.49398803710938,106.0,40704.3671875,0.0,1728.508544921875,1.0,280.3599853515625,283.3578186035156,294.54742431640625,297.24127197265625,293.1499938964844,293.1499938964844,280.6499938964844,40141.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498564958572388,1.0,0.0,0.0,3.2405552864074707,3.240576267242432,7.007001272540947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9306640625,0.0,1678.658935546875,1895.4371337890625,0.0,2933.926513671875,0.9764692187309264,1.0,0.0,3.0,1.0,0.0
18210720,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7613160610198975,0.2720937132835388,0.2483991384506225,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9112910628318788,0.4711536169052124,0.4491133093833923,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9715235829353333,0.5618289709091187,0.3944800198078155,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8307322263717651,0.355500191450119,0.3401928246021271,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6558228135108948,0.1725776642560959,0.7948207259178162,284.8710327148437,284.95001220703125,300.589111328125,291.519775390625,297.9167175292969,296.9913024902344,284.873779296875,1.0,0.5199755430221558,0.3668570518493652,0.3668570518493652,1.0,1.0,-2.673664093017578,0.6869728565216064,1.986691236495972,0.0822260379791259,0.7870775461196899,0.7870775461196899,0.0,140.49398803710938,106.0,40704.3671875,0.0,1728.508544921875,1.0,280.3599853515625,283.3578186035156,294.54742431640625,297.24127197265625,293.1499938964844,293.1499938964844,280.6499938964844,40141.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498564958572388,1.0,0.0,0.0,3.2405552864074707,3.240576267242432,7.007001272540947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9306640625,0.0,1678.658935546875,1895.4371337890625,0.0,2933.926513671875,0.9764692187309264,1.0,0.0,3.0,1.0,0.0
18210780,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7741608023643494,0.2700263261795044,0.2459532022476196,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.92945659160614,0.4677193760871887,0.4452455043792724,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.987128973007202,0.5588669776916504,0.3918984234333038,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8441332578659058,0.3529193699359894,0.3371725678443908,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6662253141403198,0.1706389635801315,0.7837002873420715,284.9710693359375,284.95001220703125,300.5284423828125,291.4786682128906,297.9031677246094,296.991943359375,284.97003173828125,1.0,0.5087580680847168,0.3681852221488952,0.3681852221488952,1.0,1.0,-2.645977020263672,0.6810333728790283,1.964943528175354,0.0822029784321785,0.8553029894828796,0.8553029894828796,0.0,128.9075164794922,94.0,39689.421875,0.0,1636.0770263671875,1.0,280.6387023925781,283.4800720214844,294.4376220703125,297.0082397460937,293.1499938964844,293.1499938964844,280.95001220703125,33881.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837682843208313,1.0,0.0,0.0,3.33812952041626,3.3381502628326416,7.435319844262267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.5009765625,0.0,1747.9471435546875,1895.4371337890625,0.0,2820.073974609375,0.9935295581817628,1.0,0.0,3.0,1.0,0.0
18210840,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7741608023643494,0.2700263261795044,0.2459532022476196,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.92945659160614,0.4677193760871887,0.4452455043792724,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.987128973007202,0.5588669776916504,0.3918984234333038,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8441332578659058,0.3529193699359894,0.3371725678443908,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6662253141403198,0.1706389635801315,0.7837002873420715,284.9710693359375,284.95001220703125,300.5284423828125,291.4786682128906,297.9031677246094,296.991943359375,284.97003173828125,1.0,0.5087580680847168,0.3681852221488952,0.3681852221488952,1.0,1.0,-2.645977020263672,0.6810333728790283,1.964943528175354,0.0822029784321785,0.8553029894828796,0.8553029894828796,0.0,128.9075164794922,94.0,39689.421875,0.0,1636.0770263671875,1.0,280.6387023925781,283.4800720214844,294.4376220703125,297.0082397460937,293.1499938964844,293.1499938964844,280.95001220703125,33881.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837682843208313,1.0,0.0,0.0,3.33812952041626,3.3381502628326416,7.435319844262267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.5009765625,0.0,1747.9471435546875,1895.4371337890625,0.0,2820.073974609375,0.9935295581817628,1.0,0.0,3.0,1.0,0.0
