time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.782031774520874,0.2691397368907928,0.2448866963386535,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9403542876243592,0.4661670923233032,0.4434914290904999,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9952484965324402,0.5575775504112244,0.3907713890075683,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8523033261299133,0.3517625331878662,0.3358042538166046,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6726741790771484,0.1697609275579452,0.778555154800415,285.0663757324219,284.95001220703125,300.4982604980469,291.45819091796875,297.89715576171875,296.9931335449219,285.0724792480469,1.0,0.5031439661979675,0.3688493371009826,0.3688493371009826,1.0,1.0,-2.6334052085876465,0.6784617900848389,1.954943299293518,0.0823565125465393,0.939444363117218,0.939444363117218,0.0,122.97633361816406,94.0,38748.203125,0.0,1591.69091796875,1.0,280.89068603515625,283.60498046875,294.3847045898437,296.8393249511719,293.1499938964844,293.1499938964844,280.95001220703125,30123.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286778330802917,1.0,0.0,0.0,3.392495393753052,3.3925158977508545,7.679479949729284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.6220703125,0.0,1785.35009765625,1895.4371337890625,0.0,2736.14111328125,1.0,1.0,0.0,3.0,1.0,0.0
18210960,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7897091507911682,0.2683773636817932,0.2439970821142196,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9505343437194824,0.4647582769393921,0.4419463276863098,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.5566712617874146,0.3859562873840332,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.8603057265281677,0.3507206737995147,0.3346063792705536,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6789458394050598,0.1689585745334625,0.7739508748054504,285.0906066894531,284.95001220703125,300.4681701660156,291.4378356933594,297.89141845703125,296.9950866699219,285.0896911621094,1.0,0.4973490536212921,0.3695290684700012,0.3695290684700012,1.0,1.0,-2.6173763275146484,0.6747352480888367,1.942641019821167,0.0824073106050491,0.9999169111251832,0.9999169111251832,0.0,117.58342742919922,97.0,38463.1484375,0.0,1545.56005859375,1.0,280.940185546875,283.6309814453125,294.3844299316406,296.8672790527344,293.1499938964844,293.1499938964844,280.6499938964844,26766.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241093754768372,1.0,0.0,0.0,3.416089057922364,3.416109323501587,7.786668447806733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.3564453125,0.0,1784.2880859375,1895.4371337890625,0.0,2693.681396484375,1.0,1.0,0.0,3.0,1.0,0.0
18211020,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7942389845848083,0.2666172981262207,0.2425894737243652,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9564217329025269,0.4619957208633423,0.4395630061626434,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9990000128746032,0.5557218790054321,0.3773876428604126,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8651736378669739,0.3486548364162445,0.3327978849411011,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6823811531066895,0.1675398498773574,0.7675927877426147,284.9150085449219,284.95001220703125,300.4251403808594,291.40869140625,297.8809509277344,296.9951477050781,284.9095764160156,1.0,0.4917584359645843,0.3705079257488251,0.3705079257488251,1.0,1.0,-2.5930657386779785,0.6689590811729431,1.9241065979003904,0.0818395689129829,0.9069383144378662,0.9069383144378662,0.0,113.54007720947266,97.0,39070.140625,0.0,1494.36279296875,1.0,280.67559814453125,283.43426513671875,294.446044921875,297.0470886230469,293.1499938964844,293.1499938964844,280.6499938964844,29600.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335118293762207,1.0,0.0,0.0,3.3964593410491943,3.396479845046997,7.697437354181602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.978515625,0.0,1785.5894775390625,1895.4371337890625,0.0,2781.1611328125,1.0,1.0,0.0,3.0,1.0,0.0
18211080,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7947432398796082,0.2657655775547027,0.2418475300073623,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9571978449821472,0.460736334323883,0.4384072721004486,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.5552242398262024,0.3755384087562561,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8658267259597778,0.3476980924606323,0.3319182693958282,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6826722025871277,0.1669013351202011,0.7647474408149719,284.8929443359375,284.95001220703125,300.40850830078125,291.3974609375,297.87628173828125,296.9942626953125,284.8901062011719,1.0,0.4899579286575317,0.3708885908126831,0.3708885908126831,1.0,1.0,-2.5840866565704346,0.6668576598167419,1.9172290563583367,0.0817220732569694,0.8831773996353149,0.8831773996353149,0.0,112.55288696289062,100.0,38967.453125,0.0,1477.9788818359375,1.0,280.66021728515625,283.4165344238281,294.4305419921875,297.01422119140625,293.1499938964844,293.1499938964844,280.95001220703125,31401.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351384401321411,1.0,0.0,0.0,3.383922815322876,3.383943557739258,7.640718990842288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.78955078125,0.0,1786.3173828125,1895.4371337890625,0.0,2796.32958984375,1.0,1.0,0.0,3.0,1.0,0.0
18211140,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7948535680770874,0.2634593248367309,0.2395114004611969,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9577038884162904,0.4570570886135101,0.4346444606781006,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.5541036128997803,0.3717605471611023,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8662126660346985,0.3448732793331146,0.3290187418460846,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6820341944694519,0.1648927628993988,0.7550672888755798,285.0199890136719,284.95001220703125,300.34967041015625,291.357666015625,297.8622436523437,296.99383544921875,285.01971435546875,1.0,0.4850099980831146,0.3722480833530426,0.3722480833530426,1.0,1.0,-2.557095766067505,0.661018967628479,1.8960767984390257,0.081829622387886,0.98235684633255,0.98235684633255,0.0,110.25870513916016,103.0,37689.6171875,0.0,1432.27685546875,1.0,280.9409484863281,283.5789489746094,294.3140563964844,296.7648620605469,293.1499938964844,293.1499938964844,280.6499938964844,27177.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229192495346069,1.0,0.0,0.0,3.413243532180786,3.4132637977600098,7.773701327096205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.40283203125,0.0,1784.4747314453125,1895.4371337890625,0.0,2682.635009765625,1.0,1.0,0.0,3.0,1.0,0.0
18211200,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7948535680770874,0.2634593248367309,0.2395114004611969,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9577038884162904,0.4570570886135101,0.4346444606781006,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9990000128746032,0.5541036128997803,0.3717605471611023,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8662126660346985,0.3448732793331146,0.3290187418460846,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6820341944694519,0.1648927628993988,0.7550672888755798,285.0199890136719,284.95001220703125,300.34967041015625,291.357666015625,297.8622436523437,296.99383544921875,285.01971435546875,1.0,0.4850099980831146,0.3722480833530426,0.3722480833530426,1.0,1.0,-2.557095766067505,0.661018967628479,1.8960767984390257,0.081829622387886,0.98235684633255,0.98235684633255,0.0,110.25870513916016,103.0,37689.6171875,0.0,1432.27685546875,1.0,280.9409484863281,283.5789489746094,294.3140563964844,296.7648620605469,293.1499938964844,293.1499938964844,280.6499938964844,27177.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229192495346069,1.0,0.0,0.0,3.413243532180786,3.4132637977600098,7.773701327096205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.40283203125,0.0,1784.4747314453125,1895.4371337890625,0.0,2682.635009765625,1.0,1.0,0.0,3.0,1.0,0.0
18211260,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.792070209980011,0.2606187164783478,0.2372336089611053,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9545485973358154,0.4527759850025177,0.4309332072734833,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9990000128746032,0.5511513352394104,0.3720072209835052,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8635168075561523,0.3415785729885101,0.326166570186615,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6788304448127747,0.1626379787921905,0.7456220388412476,284.8397216796875,284.95001220703125,300.29180908203125,291.31866455078125,297.84771728515625,296.9912109375,284.83843994140625,1.0,0.481856107711792,0.3737727403640747,0.3737727403640747,1.0,1.0,-2.535420656204224,0.6572849154472351,1.8781358003616333,0.0829873383045196,0.8368842601776123,0.8368842601776123,0.0,109.6294937133789,106.0,38244.12109375,0.0,1401.4271240234375,1.0,280.6591491699219,283.3820495605469,294.3459777832031,296.88531494140625,293.1499938964844,293.1499938964844,280.95001220703125,34938.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320522904396057,1.0,0.0,0.0,3.3591513633728027,3.3591725826263428,7.529263257310959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.927734375,0.0,1787.4959716796875,1895.4371337890625,0.0,2767.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
18211320,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.792070209980011,0.2606187164783478,0.2372336089611053,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.9545485973358154,0.4527759850025177,0.4309332072734833,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9990000128746032,0.5511513352394104,0.3720072209835052,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8635168075561523,0.3415785729885101,0.326166570186615,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6788304448127747,0.1626379787921905,0.7456220388412476,284.8397216796875,284.95001220703125,300.29180908203125,291.31866455078125,297.84771728515625,296.9912109375,284.83843994140625,1.0,0.481856107711792,0.3737727403640747,0.3737727403640747,1.0,1.0,-2.535420656204224,0.6572849154472351,1.8781358003616333,0.0829873383045196,0.8368842601776123,0.8368842601776123,0.0,109.6294937133789,106.0,38244.12109375,0.0,1401.4271240234375,1.0,280.6591491699219,283.3820495605469,294.3459777832031,296.88531494140625,293.1499938964844,293.1499938964844,280.95001220703125,34938.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320522904396057,1.0,0.0,0.0,3.3591513633728027,3.3591725826263428,7.529263257310959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.927734375,0.0,1787.4959716796875,1895.4371337890625,0.0,2767.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
18211380,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7871295809745789,0.258235901594162,0.2349071651697158,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9485813975334167,0.4490203261375427,0.4271758198738098,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.5471950769424438,0.3751403391361236,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8585603833198547,0.3386299610137939,0.3232284188270569,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6736109256744385,0.1604677587747573,0.7356777787208557,284.9769897460937,284.95001220703125,300.2351989746094,291.2806091308594,297.83447265625,296.98956298828125,284.9774169921875,1.0,0.4798463582992553,0.3752973973751068,0.3752973973751068,1.0,1.0,-2.5163919925689697,0.6544129848480225,1.8619788885116573,0.0843083262443542,0.9131264090538024,0.9131264090538024,0.0,110.14616394042967,109.0,37081.640625,0.0,1379.3060302734375,1.0,280.9395446777344,283.5513000488281,294.2331237792969,296.6425476074219,293.1499938964844,293.1499938964844,280.6499938964844,30410.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187049031257629,1.0,0.0,0.0,3.39084792137146,3.390868663787842,7.672023798477312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.64697265625,0.0,1785.9549560546875,1895.4371337890625,0.0,2643.574951171875,1.0,1.0,0.0,3.0,1.0,0.0
18211440,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7871295809745789,0.258235901594162,0.2349071651697158,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9485813975334167,0.4490203261375427,0.4271758198738098,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9990000128746032,0.5471950769424438,0.3751403391361236,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8585603833198547,0.3386299610137939,0.3232284188270569,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6736109256744385,0.1604677587747573,0.7356777787208557,284.9769897460937,284.95001220703125,300.2351989746094,291.2806091308594,297.83447265625,296.98956298828125,284.9774169921875,1.0,0.4798463582992553,0.3752973973751068,0.3752973973751068,1.0,1.0,-2.5163919925689697,0.6544129848480225,1.8619788885116573,0.0843083262443542,0.9131264090538024,0.9131264090538024,0.0,110.14616394042967,109.0,37081.640625,0.0,1379.3060302734375,1.0,280.9395446777344,283.5513000488281,294.2331237792969,296.6425476074219,293.1499938964844,293.1499938964844,280.6499938964844,30410.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187049031257629,1.0,0.0,0.0,3.39084792137146,3.390868663787842,7.672023798477312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.64697265625,0.0,1785.9549560546875,1895.4371337890625,0.0,2643.574951171875,1.0,1.0,0.0,3.0,1.0,0.0
18211500,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7845475673675537,0.256945252418518,0.2339197993278503,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9452877640724182,0.4470272958278656,0.4255002439022064,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.544594407081604,0.3771651089191437,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8559148907661438,0.3370831310749054,0.3219249248504638,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.670856237411499,0.1593451201915741,0.7310863733291626,284.8553161621094,284.95001220703125,300.2073974609375,291.261962890625,297.8279724121094,296.98858642578125,284.8456420898437,1.0,0.4792114198207855,0.376059740781784,0.376059740781784,1.0,1.0,-2.508543014526367,0.6535234451293945,1.8550195693969729,0.085162304341793,0.8241361975669861,0.8241361975669861,0.0,110.63462829589844,109.0,37737.671875,0.0,1371.4376220703125,1.0,280.70428466796875,283.4032592773437,294.2843322753906,296.8194885253906,293.1499938964844,293.1499938964844,280.6499938964844,34505.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244654536247253,1.0,0.0,0.0,3.3621647357940674,3.3621857166290283,7.542777211710927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.99853515625,0.0,1787.3310546875,1895.4371337890625,0.0,2696.987548828125,1.0,1.0,0.0,3.0,1.0,0.0
18211560,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7808198928833008,0.2554052472114563,0.2326574772596359,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9405524134635924,0.4447526633739471,0.4234966337680816,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.5412895679473877,0.3795090615749359,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8522063493728638,0.3353094756603241,0.3203751146793365,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6671871542930603,0.1580793410539627,0.7258836627006531,284.84375,284.95001220703125,300.1799621582031,291.2435913085937,297.82012939453125,296.98614501953125,284.8481140136719,1.0,0.4786791205406189,0.3767444491386413,0.3767444491386413,1.0,1.0,-2.499332427978516,0.6519873738288879,1.847344994544983,0.0857334658503532,0.7789938449859619,0.7789938449859619,0.0,111.53470611572266,112.0,37320.89453125,0.0,1363.6444091796875,1.0,280.66033935546875,283.41680908203125,294.26593017578125,296.7509155273437,293.1499938964844,293.1499938964844,280.95001220703125,40907.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827163815498352,1.0,0.0,0.0,3.2280733585357666,3.2280943393707275,6.953125648578862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.86865234375,0.0,1669.7021484375,1895.4371337890625,0.0,2722.059814453125,0.9740362167358398,1.0,0.0,3.0,1.0,0.0
18211620,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7717446684837341,0.2531133890151977,0.2305518090724945,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.928366243839264,0.4410914778709411,0.419978380203247,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9911492466926576,0.5364714860916138,0.3764117956161499,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8429794907569885,0.3324132263660431,0.3176263272762298,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6582857370376587,0.1558290421962738,0.7161030173301697,284.9623107910156,284.95001220703125,300.1263732910156,291.2078552246094,297.8062438964844,296.984375,284.9615173339844,1.0,0.4774821996688843,0.3781138956546783,0.3781138956546783,1.0,1.0,-2.473797559738159,0.6464404463768005,1.8273570537567136,0.0858585759997367,0.8487610220909119,0.8487610220909119,0.0,114.39437866210938,115.0,36324.40234375,0.0,1343.829345703125,1.0,280.9385070800781,283.5546569824219,294.1568603515625,296.5192565917969,293.1499938964844,293.1499938964844,281.25,34105.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128151297569275,1.0,0.0,0.0,3.3173844814300537,3.3174049854278564,7.343192578446178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.42333984375,0.0,1721.9486083984375,1895.4371337890625,0.0,2589.141357421875,0.988420069217682,1.0,0.0,3.0,1.0,0.0
18211680,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7717446684837341,0.2531133890151977,0.2305518090724945,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.928366243839264,0.4410914778709411,0.419978380203247,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9911492466926576,0.5364714860916138,0.3764117956161499,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8429794907569885,0.3324132263660431,0.3176263272762298,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.6582857370376587,0.1558290421962738,0.7161030173301697,284.9623107910156,284.95001220703125,300.1263732910156,291.2078552246094,297.8062438964844,296.984375,284.9615173339844,1.0,0.4774821996688843,0.3781138956546783,0.3781138956546783,1.0,1.0,-2.473797559738159,0.6464404463768005,1.8273570537567136,0.0858585759997367,0.8487610220909119,0.8487610220909119,0.0,114.39437866210938,115.0,36324.40234375,0.0,1343.829345703125,1.0,280.9385070800781,283.5546569824219,294.1568603515625,296.5192565917969,293.1499938964844,293.1499938964844,281.25,34105.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128151297569275,1.0,0.0,0.0,3.3173844814300537,3.3174049854278564,7.343192578446178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.42333984375,0.0,1721.9486083984375,1895.4371337890625,0.0,2589.141357421875,0.988420069217682,1.0,0.0,3.0,1.0,0.0
18211740,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7644687294960022,0.2511957585811615,0.228873923420906,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.918267786502838,0.4378642737865448,0.4169748425483703,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9837000966072084,0.5331065654754639,0.3739803731441498,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8354716897010803,0.329857736825943,0.3152693510055542,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6509698629379272,0.153823509812355,0.7074313163757324,285.08380126953125,284.95001220703125,300.0745849609375,291.1734924316406,297.7950744628906,296.9852294921875,285.0838317871094,1.0,0.4765459895133972,0.3794833421707153,0.3794833421707153,1.0,1.0,-2.451998710632324,0.6421204805374146,1.80987811088562,0.0863353088498115,0.9895495176315308,0.9895495176315308,0.0,116.88841247558594,118.0,35228.17578125,0.0,1327.37353515625,1.0,281.2398986816406,283.704345703125,294.1116943359375,296.39080810546875,293.1499938964844,293.1499938964844,280.95001220703125,27147.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973317503929138,1.0,0.0,0.0,3.414568424224853,3.414588689804077,7.779738098179223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.02490234375,0.0,1786.0384521484375,1895.4371337890625,0.0,2447.05517578125,1.0,1.0,0.0,3.0,1.0,0.0
18211800,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.7644687294960022,0.2511957585811615,0.228873923420906,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.918267786502838,0.4378642737865448,0.4169748425483703,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9837000966072084,0.5331065654754639,0.3739803731441498,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8354716897010803,0.329857736825943,0.3152693510055542,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.6509698629379272,0.153823509812355,0.7074313163757324,285.08380126953125,284.95001220703125,300.0745849609375,291.1734924316406,297.7950744628906,296.9852294921875,285.0838317871094,1.0,0.4765459895133972,0.3794833421707153,0.3794833421707153,1.0,1.0,-2.451998710632324,0.6421204805374146,1.80987811088562,0.0863353088498115,0.9895495176315308,0.9895495176315308,0.0,116.88841247558594,118.0,35228.17578125,0.0,1327.37353515625,1.0,281.2398986816406,283.704345703125,294.1116943359375,296.39080810546875,293.1499938964844,293.1499938964844,280.95001220703125,27147.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973317503929138,1.0,0.0,0.0,3.414568424224853,3.414588689804077,7.779738098179223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.02490234375,0.0,1786.0384521484375,1895.4371337890625,0.0,2447.05517578125,1.0,1.0,0.0,3.0,1.0,0.0
18211860,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7563349604606628,0.2484015971422195,0.2268229722976684,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9073890447616576,0.4336583316326141,0.4135389924049377,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9747079014778136,0.5286053419113159,0.3713115751743316,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8271824717521667,0.3265393376350403,0.312584787607193,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6432310938835144,0.1514760851860046,0.6983256340026855,284.8930969238281,284.95001220703125,300.0248107910156,291.14068603515625,297.7820129394531,296.9827880859375,284.890625,1.0,0.4756867885589599,0.3809899091720581,0.3809899091720581,1.0,1.0,-2.4280436038970947,0.6373035311698914,1.790740132331848,0.086919330060482,0.8782536387443542,0.8782536387443542,0.0,119.8700180053711,121.0,35816.29296875,0.0,1310.5279541015625,1.0,280.958984375,283.4940795898437,294.1783447265625,296.56304931640625,293.1499938964844,293.1499938964844,281.25,31779.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092484474182129,1.0,0.0,0.0,3.381283760070801,3.3813045024871826,7.62880574711744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.40966796875,0.0,1786.459228515625,1895.4371337890625,0.0,2556.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
18211920,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7563349604606628,0.2484015971422195,0.2268229722976684,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9073890447616576,0.4336583316326141,0.4135389924049377,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9747079014778136,0.5286053419113159,0.3713115751743316,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8271824717521667,0.3265393376350403,0.312584787607193,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6432310938835144,0.1514760851860046,0.6983256340026855,284.8930969238281,284.95001220703125,300.0248107910156,291.14068603515625,297.7820129394531,296.9827880859375,284.890625,1.0,0.4756867885589599,0.3809899091720581,0.3809899091720581,1.0,1.0,-2.4280436038970947,0.6373035311698914,1.790740132331848,0.086919330060482,0.8782536387443542,0.8782536387443542,0.0,119.8700180053711,121.0,35816.29296875,0.0,1310.5279541015625,1.0,280.958984375,283.4940795898437,294.1783447265625,296.56304931640625,293.1499938964844,293.1499938964844,281.25,31779.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092484474182129,1.0,0.0,0.0,3.381283760070801,3.3813045024871826,7.62880574711744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.40966796875,0.0,1786.459228515625,1895.4371337890625,0.0,2556.274169921875,1.0,1.0,0.0,3.0,1.0,0.0
18211980,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7481102347373962,0.2458898872137069,0.2245070934295654,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8971004486083984,0.4297624826431274,0.4097865223884582,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9647957682609558,0.5246971845626831,0.3684525787830353,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8186456561088562,0.3234006464481354,0.3096038401126861,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6354274153709412,0.1491481810808181,0.688232421875,285.0265808105469,284.95001220703125,299.9772644042969,291.109619140625,297.7694702148437,296.98065185546875,285.0263977050781,1.0,0.4746765494346618,0.3824965059757232,0.3824965059757232,1.0,1.0,-2.401607036590576,0.6315964460372925,1.7700105905532837,0.0870201662182807,0.983911633491516,0.983911633491516,0.0,122.9862823486328,124.0,34585.02734375,0.0,1291.5048828125,1.0,281.2408752441406,283.6612854003906,294.0647888183594,296.3238525390625,293.1499938964844,293.1499938964844,280.95001220703125,27149.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967405319213867,1.0,0.0,0.0,3.4134304523468018,3.4134507179260254,7.77455284151074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.11962890625,0.0,1784.46142578125,1895.4371337890625,0.0,2441.66259765625,1.0,1.0,0.0,3.0,1.0,0.0
18212040,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7481102347373962,0.2458898872137069,0.2245070934295654,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8971004486083984,0.4297624826431274,0.4097865223884582,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9647957682609558,0.5246971845626831,0.3684525787830353,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8186456561088562,0.3234006464481354,0.3096038401126861,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6354274153709412,0.1491481810808181,0.688232421875,285.0265808105469,284.95001220703125,299.9772644042969,291.109619140625,297.7694702148437,296.98065185546875,285.0263977050781,1.0,0.4746765494346618,0.3824965059757232,0.3824965059757232,1.0,1.0,-2.401607036590576,0.6315964460372925,1.7700105905532837,0.0870201662182807,0.983911633491516,0.983911633491516,0.0,122.9862823486328,124.0,34585.02734375,0.0,1291.5048828125,1.0,281.2408752441406,283.6612854003906,294.0647888183594,296.3238525390625,293.1499938964844,293.1499938964844,280.95001220703125,27149.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967405319213867,1.0,0.0,0.0,3.4134304523468018,3.4134507179260254,7.77455284151074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.11962890625,0.0,1784.46142578125,1895.4371337890625,0.0,2441.66259765625,1.0,1.0,0.0,3.0,1.0,0.0
18212100,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.744602382183075,0.2445438653230667,0.2235097140073776,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8926405906677246,0.4277059733867645,0.4080943465232849,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9602488279342652,0.5225626230239868,0.3672074675559997,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8148248791694641,0.3217486441135406,0.3082488179206848,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.631994366645813,0.14796182513237,0.683526873588562,284.8959350585937,284.95001220703125,299.95440673828125,291.0947570800781,297.7635192871094,296.9795837402344,284.883544921875,1.0,0.4742266833782196,0.3832497894763946,0.3832497894763946,1.0,1.0,-2.389601945877075,0.6291342377662659,1.760467767715454,0.0872507989406585,0.9044828414916992,0.9044828414916992,0.0,124.40383911132812,124.0,35252.44140625,0.0,1282.9710693359375,1.0,281.00372314453125,283.5009765625,294.1203308105469,296.5030517578125,293.1499938964844,293.1499938964844,280.95001220703125,29018.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028252124786377,1.0,0.0,0.0,3.400495767593384,3.4005162715911865,7.715743777225725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.7119140625,0.0,1785.3360595703125,1895.4371337890625,0.0,2497.283447265625,1.0,1.0,0.0,3.0,1.0,0.0
18212160,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7404257655143738,0.2428806126117706,0.2222132980823516,296.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8874096870422363,0.4252910017967224,0.4060444235801697,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9546422958374025,0.5199511051177979,0.3655893802642822,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.810244083404541,0.3198085427284241,0.3066171109676361,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.6280656456947327,0.1466145515441894,0.67819744348526,284.8386535644531,284.95001220703125,299.9321594238281,291.0804138183594,297.7564392089844,296.9769287109375,284.8367919921875,1.0,0.47369384765625,0.3840574324131012,0.3840574324131012,1.0,1.0,-2.375279188156128,0.6259697079658508,1.749309539794922,0.0873085111379623,0.8362664580345154,0.8362664580345154,0.0,126.09909057617188,127.0,35079.77734375,0.0,1272.885009765625,1.0,280.9592590332031,283.4574279785156,294.1088562011719,296.453369140625,293.1499938964844,293.1499938964844,281.25,34897.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806213915348053,1.0,0.0,0.0,3.359192609786988,3.359213829040528,7.529447998422256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.0830078125,0.0,1787.136962890625,1895.4371337890625,0.0,2528.371826171875,1.0,1.0,0.0,3.0,1.0,0.0
18212220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7342690825462341,0.2407435029745102,0.2202057689428329,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8796441555023193,0.4220123589038849,0.4028413295745849,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9460411071777344,0.5166248083114624,0.3631188571453094,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8030935525894165,0.3171274065971374,0.3040350377559662,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.622033953666687,0.1446343958377838,0.6695218086242676,284.96978759765625,284.95001220703125,299.89794921875,291.0585021972656,297.74688720703125,296.9745483398437,284.9712219238281,1.0,0.4727875292301178,0.385349690914154,0.385349690914154,1.0,1.0,-2.35252332687378,0.6209478974342346,1.7315753698349,0.0872854590415954,0.9033798575401306,0.9033798575401306,0.0,128.64163208007812,127.0,33939.84765625,0.0,1256.4342041015625,1.0,281.2296142578125,283.62078857421875,293.9998779296875,296.21051025390625,293.1499938964844,293.1499938964844,281.25,31103.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931792736053467,1.0,0.0,0.0,3.38566255569458,3.385683298110962,7.648577593499795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.35546875,0.0,1785.73193359375,1895.4371337890625,0.0,2409.23583984375,1.0,1.0,0.0,3.0,1.0,0.0
18212280,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7330198884010315,0.2402814179658889,0.2198060899972915,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.8780338168144226,0.4212721586227417,0.4021603763103485,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.944240152835846,0.5158906579017639,0.3626232743263244,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8015735149383545,0.3165190815925598,0.3034787178039551,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6207194924354553,0.14417664706707,0.6675528883934021,284.9725646972656,284.95001220703125,299.8896484375,291.05322265625,297.7449645996094,296.97442626953125,284.9728698730469,1.0,0.4725868999958038,0.3856727480888366,0.3856727480888366,1.0,1.0,-2.347595691680908,0.6199485063552856,1.727647066116333,0.0873738154768943,0.9082256555557252,0.9082256555557252,0.0,129.17889404296875,130.0,33853.26171875,0.0,1252.847412109375,1.0,281.2393493652344,283.62469482421875,293.998046875,296.2114562988281,293.1499938964844,293.1499938964844,280.95001220703125,30628.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912122011184692,1.0,0.0,0.0,3.3892478942871094,3.389268636703491,7.664785357519577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.34521484375,0.0,1785.93017578125,1895.4371337890625,0.0,2391.3671875,1.0,1.0,0.0,3.0,1.0,0.0
18212340,296.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.7260444760322571,0.0,0.2174636274576187,296.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.8692353367805481,0.0,0.3983394205570221,296.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.933993935585022,0.0,0.3596680164337158,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.7932181358337402,0.0,0.3003844320774078,296.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.6134166121482849,0.0,0.6571574211120605,284.8349914550781,294.1499938964844,299.8500061035156,291.0282592773437,297.7334899902344,296.9709777832031,284.84002685546875,0.0,0.0,0.3872880637645721,0.3872880637645721,1.0,1.0,-2.320441961288452,0.6140369176864624,1.7064049243927002,0.0875545665621757,0.0,0.0,0.0,132.2235565185547,60.0,33935.5625,0.0,1233.5989990234375,0.0,280.9600830078125,283.49346923828125,294.0444641113281,296.3215026855469,293.1499938964844,293.1499938964844,278.1499938964844,42122.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.19211220741272,3.1921329498291016,6.799070888519054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1634.7607421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.7260444760322571,0.0,0.2174636274576187,296.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.8692353367805481,0.0,0.3983394205570221,296.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.933993935585022,0.0,0.3596680164337158,296.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.7932181358337402,0.0,0.3003844320774078,296.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.6134166121482849,0.0,0.6571574211120605,284.8349914550781,294.1499938964844,299.8500061035156,291.0282592773437,297.7334899902344,296.9709777832031,284.84002685546875,0.0,0.0,0.3872880637645721,0.3872880637645721,1.0,1.0,-2.320441961288452,0.6140369176864624,1.7064049243927002,0.0875545665621757,0.0,0.0,0.0,132.2235565185547,60.0,33935.5625,0.0,1233.5989990234375,0.0,280.9600830078125,283.49346923828125,294.0444641113281,296.3215026855469,293.1499938964844,293.1499938964844,278.1499938964844,42122.15234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.19211220741272,3.1921329498291016,6.799070888519054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1634.7607421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815368652344,0.4749957323074341,0.0,0.0027108937501907,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.4749957323074341,0.0,0.0028547174297273,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.4749957323074341,0.0,0.0021084898617118,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.4749957323074341,0.0,0.0028547206893563,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0135412169620394,285.7034912109375,294.1499938964844,299.83111572265625,291.0177917480469,297.3447265625,297.0975036621094,283.8522033691406,0.0,0.0,0.3105611205101013,0.3105611205101013,1.0,1.0,-0.0083841709420084,0.0036258986219763,0.0047582727856934,-0.0289120022207498,0.0,0.0,0.0,-0.0491361059248447,60.0,2183.38916015625,0.0,-5.689818499376997e-05,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,2.838612999767065e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0195940446100504e-11,1.019646433259025e-11,1.8170970992250428e-17,4.110084217412433e-10,4.1100800540760924e-10,4.179213974940619e-16,0.0,0.0,-0.0,0.0,0.0,9.428527093071334e-20,2.3463976895656288e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0009467324707657,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0016710546333342,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0014956565573811,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0012808191822841,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,0.0030254386365413,285.83660888671875,294.1499938964844,299.8119506835937,291.0098571777344,297.8333740234375,297.87420654296875,283.3233337402344,0.0,0.0,0.232372835278511,0.232372835278511,1.0,1.0,-0.0097144301980733,0.002859961008653,0.0068544694222509,-0.0456735827028751,0.0,0.0,0.0,-0.0583414323627948,60.0,986.3447265625,0.0,-6.961717645026511e-06,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3729926920004422e-28,2.796745428014244e-28,2.724731488115637e-31,-4.296126706645741e-18,-4.293523982848343e-18,-2.6030889200903613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001017666581901,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001055972315953,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,7.738566637272015e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0001065052492776,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0005122995353303,285.8119506835937,294.1499938964844,299.7742004394531,291.0018005371094,297.93115234375,298.8995056152344,283.0374755859375,0.0,0.0,0.0774576142430305,0.0774576142430305,1.0,1.0,-0.0010850108228623,5.334656452760101e-05,0.0010316642001271,-0.0465861707925796,0.0,0.0,0.0,-0.0137004600837826,60.0,156.4276580810547,0.0,-8.017396169179848e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.903488261400092e-40,6.829214052902353e-40,4.115123135259474e-40,2.5227001315853482e-21,1.1397121065851144e-21,1.3829880250002339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0001017666581901,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001055972315953,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,7.738566637272015e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,0.0001065052492776,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0005122995353303,285.8119506835937,294.1499938964844,299.7742004394531,291.0018005371094,297.93115234375,298.8995056152344,283.0374755859375,0.0,0.0,0.0774576142430305,0.0774576142430305,1.0,1.0,-0.0010850108228623,5.334656452760101e-05,0.0010316642001271,-0.0465861707925796,0.0,0.0,0.0,-0.0137004600837826,60.0,156.4276580810547,0.0,-8.017396169179848e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.903488261400092e-40,6.829214052902353e-40,4.115123135259474e-40,2.5227001315853482e-21,1.1397121065851144e-21,1.3829880250002339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001036612738971,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0001091647864086,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,8.063045970629901e-05,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001091625235858,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,0.0005177895072847,285.80633544921875,294.1499938964844,299.7554016113281,291.0014038085937,297.9490661621094,299.1859130859375,283.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046255240216,3.3512385755329894e-08,0.0011045919964089,-0.046411707997322,0.0,0.0,0.0,-0.0137823056429624,60.0,64.8152084350586,0.0,-8.31926953992479e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5694542800437953e-43,-1.9057659114817512e-43,-1.0229478789571165e-43,2.348583257455946e-21,1.174535380436799e-21,1.174047977993343e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973815917969,0.0,0.0,0.0001035864697769,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0001090827208827,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,8.056857041083276e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001090823643608,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,0.0005174242542125,285.8005676269531,294.1499938964844,299.7366943359375,291.0033569335937,297.9666748046875,299.3695678710937,283.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103822258301,1.8005096080742078e-08,0.0011038042139261,-0.0461813434958457,0.0,0.0,0.0,-0.0137383332476019,60.0,31.73230361938477,0.0,-8.30725355172035e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348907384624683e-21,1.1744704540288557e-21,1.1744369305958274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
