time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001034444212564,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001089328725356,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,8.04577866801992e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0001089326615328,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0005167155177332,285.7886962890625,294.1499938964844,299.6994323730469,291.0138854980469,298.0008544921875,299.560546875,283.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194410264492,0.0,0.0,0.0,-0.0136506594717502,60.0,14.863348960876465,0.0,-8.28446076184264e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348932022328475e-21,1.1744655062932581e-21,1.1744665160352168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001034444212564,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868225097656,0.0,0.0,0.0001089328725356,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,8.04577866801992e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0001089326615328,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,0.0005167155177332,285.7886962890625,294.1499938964844,299.6994323730469,291.0138854980469,298.0008544921875,299.560546875,283.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.7827510134793556e-08,0.0011022890685126,-0.0457194410264492,0.0,0.0,0.0,-0.0136506594717502,60.0,14.863348960876465,0.0,-8.28446076184264e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348932022328475e-21,1.1744655062932581e-21,1.1744665160352168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001033020671457,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0001087829587049,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,8.034706115722656e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001087827477022,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0005160045693628,285.7763977050781,294.1499938964844,299.6623840332031,291.0325927734375,298.0335693359375,299.6241760253906,283.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.798626899719238,0.0,-8.261650208396534e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.174465607267454e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859069824219,0.0,0.0,0.0001033020671457,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809631347656,0.0,0.0,0.0001087829587049,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,8.034706115722656e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773010253906,0.0,0.0,0.0001087827477022,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0005160045693628,285.7763977050781,294.1499938964844,299.6623840332031,291.0325927734375,298.0335693359375,299.6241760253906,283.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.798626899719238,0.0,-8.261650208396534e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.174465607267454e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0001031588108162,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001086320917238,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,8.023562259040773e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.000108631880721,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0005152891390025,285.76373291015625,294.1499938964844,299.6255187988281,291.05877685546875,298.0648193359375,299.6327209472656,283.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.453264236450195,0.0,-8.238728099740913e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796203613281,0.0,0.0,0.0001031588108162,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001086320917238,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,8.023562259040773e-05,298.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.000108631880721,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0005152891390025,285.76373291015625,294.1499938964844,299.6255187988281,291.05877685546875,298.0648193359375,299.6327209472656,283.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.453264236450195,0.0,-8.238728099740913e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0001030143830575,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001084799878299,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,8.012327452888712e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0001084797841031,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0005145678296685,285.7507629394531,294.1499938964844,299.5888366699219,291.0917358398437,298.0946960449219,299.6170654296875,283.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.324578285217283,0.0,-8.215650382226158e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0001030143830575,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001084799878299,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,8.012327452888712e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.0001084797841031,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0005145678296685,285.7507629394531,294.1499938964844,299.5888366699219,291.0917358398437,298.0946960449219,299.6170654296875,283.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,12.324578285217283,0.0,-8.215650382226158e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.569580078125,0.0,0.0,0.0001029416162054,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0001084033574443,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,8.006667485460639e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,0.0001084031537175,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0005142044392414,285.7441711425781,294.1499938964844,299.570556640625,291.11053466796875,298.1091003417969,299.6045227050781,283.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.274075508117676,0.0,-8.20403656121016e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,0.0001028685219353,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001083263705368,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,8.000981324585155e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,0.0001083261740859,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,0.0005138393607921,285.73748779296875,294.1499938964844,299.55230712890625,291.1307373046875,298.1231689453125,299.59033203125,283.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.225801467895508,0.0,-8.192377976001809e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,0.0001027389080263,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,0.000108189866296,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,7.990899030119181e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516357421875,0.0,0.0,0.0001081896698451,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0005131920333951,285.7256164550781,294.1499938964844,299.5202941894531,291.1695251464844,298.1471862792969,299.5629272460937,283.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.143698692321776,0.0,-8.171725340844206e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001027211328619,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.000108171152533,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606689453125,0.0,0.0,7.989516598172486e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,0.0001081709560821,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470886230469,0.0,0.0,0.0005131032667122,285.7239685058594,294.1499938964844,299.51593017578125,291.17510986328125,298.150390625,299.5590515136719,283.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,12.13268756866455,0.0,-8.168895959670408e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.000102572106698,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001080142101272,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,7.977923814905807e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001080140136764,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0005123590235598,285.7102966308594,294.1499938964844,299.47967529296875,291.22412109375,298.1764221191406,299.5255126953125,283.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,12.042598724365234,0.0,-8.145187990749039e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,0.000102572106698,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001080142101272,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,7.977923814905807e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,0.0001080140136764,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0005123590235598,285.7102966308594,294.1499938964844,299.47967529296875,291.22412109375,298.1764221191406,299.5255126953125,283.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,12.042598724365234,0.0,-8.145187990749039e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.000102421559859,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001078556597349,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,7.966213161125779e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.00010785547056,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0005116071552038,285.6964111328125,294.1499938964844,299.44354248046875,291.277099609375,298.2012634277344,299.4908752441406,283.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.955100059509276,0.0,-8.12127325389156e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.000102421559859,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394287109375,0.0,0.0,0.0001078556597349,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.545654296875,0.0,0.0,7.966213161125779e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.00010785547056,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,0.0005116071552038,285.6964111328125,294.1499938964844,299.44354248046875,291.277099609375,298.2012634277344,299.4908752441406,283.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.955100059509276,0.0,-8.12127325389156e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001022697178996,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0001076957560144,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.954402099130675e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.0001076955668395,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.0005108488257974,285.682373046875,294.1499938964844,299.4074401855469,291.3333435058594,298.22479248046875,299.45574951171875,283.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.870172500610352,0.0,-8.09718940786297e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001022697178996,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316772460937,0.0,0.0,0.0001076957560144,299.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.537841796875,0.0,0.0,7.954402099130675e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,0.0001076955668395,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.0005108488257974,285.682373046875,294.1499938964844,299.4074401855469,291.3333435058594,298.22479248046875,299.45574951171875,283.6302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.870172500610352,0.0,-8.09718940786297e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.0001021934076561,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277404785156,0.0,0.0,0.0001076153857866,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338439941406,0.0,0.0,7.948466372909024e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,0.0001076151966117,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,0.0005104676820337,285.67529296875,294.1499938964844,299.3894348144531,291.36248779296875,298.2361145019531,299.4381103515625,283.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.828607559204102,0.0,-8.085099523214012e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0001021169227897,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001075348409358,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52984619140625,0.0,0.0,7.942516822367907e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001075346590369,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0005100857233628,285.668212890625,294.1499938964844,299.3714294433594,291.3921813964844,298.2471618652344,299.42047119140625,283.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.787620544433594,0.0,-8.07299187499666e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001019636692944,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.000107373445644,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.930595893412828e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001073732637451,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0005093203508295,285.6539611816406,294.1499938964844,299.3354797363281,291.45294189453125,298.26837158203125,299.3851318359375,283.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.707271575927734,0.0,-8.04875739390809e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001019636692944,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.000107373445644,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.930595893412828e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0001073732637451,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5090026855469,0.0,0.0,0.0005093203508295,285.6539611816406,294.1499938964844,299.3354797363281,291.45294189453125,298.26837158203125,299.3851318359375,283.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,11.707271575927734,0.0,-8.04875739390809e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001018105322145,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0001072121740435,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,7.918683695606887e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001072119921445,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0005085555021651,285.6396179199219,294.1499938964844,299.2995300292969,291.5149841308594,298.2884826660156,299.3498229980469,283.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.629136085510254,0.0,-8.02457833515291e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,0.0001018105322145,298.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0001072121740435,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,7.918683695606887e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0001072119921445,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0005085555021651,285.6396179199219,294.1499938964844,299.2995300292969,291.5149841308594,298.2884826660156,299.3498229980469,283.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.629136085510254,0.0,-8.02457833515291e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001016581809381,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001070517319021,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,7.906833343440667e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0001070515500032,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0005077946698293,285.625244140625,294.1499938964844,299.2635803222656,291.5776672363281,298.3074645996094,299.3144836425781,283.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,17.752914428710938,0.0,-8.000560569598748e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001016581809381,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001070517319021,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,7.906833343440667e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960327148437,0.0,0.0,0.0001070515500032,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0005077946698293,285.625244140625,294.1499938964844,299.2635803222656,291.5776672363281,298.3074645996094,299.3144836425781,283.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,17.752914428710938,0.0,-8.000560569598748e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001015189991449,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.00010690515046,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.896006718510762e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.000106904975837,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.000507099495735,285.61083984375,294.1499938964844,299.2276306152344,291.64031982421875,298.3253479003906,299.2791748046875,283.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817701695486,1.542589700420649e-08,0.0010817548027262,-0.0394429489970207,0.0,0.0,0.0,-0.0124600855633616,60.0,14.02097988128662,0.0,-7.978647431627905e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001015189991449,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.00010690515046,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,7.896006718510762e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,0.000106904975837,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843444824219,0.0,0.0,0.000507099495735,285.61083984375,294.1499938964844,299.2276306152344,291.64031982421875,298.3253479003906,299.2791748046875,283.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817701695486,1.542589700420649e-08,0.0010817548027262,-0.0394429489970207,0.0,0.0,0.0,-0.0124600855633616,60.0,14.02097988128662,0.0,-7.978647431627905e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0001014639783534,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0001068472047336,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,7.891726272646338e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,0.0001068470301106,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801330566406,0.0,0.0,0.0005068247555755,285.6036376953125,294.1499938964844,299.2096252441406,291.6714782714844,298.3338928222656,299.261474609375,283.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081183203496,1.5357253246861546e-08,0.0010811678366735,-0.0392634831368923,0.0,0.0,0.0,-0.0124260568991303,60.0,15.757110595703123,0.0,-7.969991600020877e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,0.0001014156878227,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822692871094,0.0,0.0,0.0001067963457899,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,7.887969695730135e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0001067961711669,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0005065835430286,285.596435546875,294.1499938964844,299.191650390625,291.702392578125,298.3422241210937,299.2437744140625,283.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297000999225933e-08,0.0010806525824591,-0.0391059480607509,0.0,0.0,0.0,-0.0123961856588721,60.0,16.0139102935791,0.0,-7.962396608718336e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,0.0001013328510452,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001067091070581,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,7.881525380071253e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709777832031,0.0,0.0,0.0001067089324351,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677429199219,0.0,0.0,0.0005061699193902,285.58258056640625,294.1499938964844,299.15704345703125,291.76080322265625,298.3574523925781,299.209716796875,283.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.519363124202755e-08,0.0010797687573358,-0.0388356819748878,0.0,0.0,0.0,-0.0123449424281716,60.0,16.07734489440918,0.0,-7.949376623628268e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0001013295259326,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736633300781,0.0,0.0,0.0001067056073225,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,7.881267083575949e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001067054326995,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0005061533302068,285.5820007324219,294.1499938964844,299.15557861328125,291.76318359375,298.3580627441406,299.2082824707031,283.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189487001521232e-08,0.0010797332506626,-0.0388248451054096,0.0,0.0,0.0,-0.0123428869992494,60.0,16.075153350830078,0.0,-7.948854374717484e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001012437132885,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0001066152326529,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,7.874592120060697e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001066150653059,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,0.0005057248054072,285.56756591796875,294.1499938964844,299.1194763183594,291.8221740722656,298.3728942871094,299.1726989746094,283.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082406434885343e-08,0.0010788177605718,-0.0385448671877384,0.0,0.0,0.0,-0.0122898034751415,60.0,15.974040985107422,0.0,-7.935378221191058e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001012437132885,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0001066152326529,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704895019531,0.0,0.0,7.874592120060697e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46197509765625,0.0,0.0,0.0001066150653059,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,0.0005057248054072,285.56756591796875,294.1499938964844,299.1194763183594,291.8221740722656,298.3728942871094,299.1726989746094,283.9609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082406434885343e-08,0.0010788177605718,-0.0385448671877384,0.0,0.0,0.0,-0.0122898034751415,60.0,15.974040985107422,0.0,-7.935378221191058e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0001011457206914,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.0001065120304701,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.866969099268317e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0001065118631231,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,0.0005052353953942,285.5531921386719,294.1499938964844,299.083251953125,291.8786926269531,298.3867492675781,299.13702392578125,283.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014689905678e-08,0.0010777724673971,-0.0382251851260662,0.0,0.0,0.0,-0.0122291948646307,60.0,15.851237297058104,0.0,-7.92000562910289e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0001011457206914,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,0.0001065120304701,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617004394531,0.0,0.0,7.866969099268317e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,0.0001065118631231,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,0.0005052353953942,285.5531921386719,294.1499938964844,299.083251953125,291.8786926269531,298.3867492675781,299.13702392578125,283.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014689905678e-08,0.0010777724673971,-0.0382251851260662,0.0,0.0,0.0,-0.0122291948646307,60.0,15.851237297058104,0.0,-7.92000562910289e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001010296473396,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001063897871063,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,7.857939635869116e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0001063896197592,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0005046557052992,285.538818359375,294.1499938964844,299.04693603515625,291.9322204589844,298.3996276855469,299.101318359375,284.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364046683044e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.73086929321289,0.0,-7.901819998323847e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0001010296473396,298.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.0,0.0001063897871063,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4528503417969,0.0,0.0,7.857939635869116e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0001063896197592,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0005046557052992,285.538818359375,294.1499938964844,299.04693603515625,291.9322204589844,298.3996276855469,299.101318359375,284.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364046683044e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,15.73086929321289,0.0,-7.901819998323847e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.000100964680314,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,0.0001063213640009,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,7.852885755710304e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.0001063212039298,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0005043312557972,285.5316772460937,294.1499938964844,299.0287170410156,291.9576721191406,298.4057006835937,299.0834350585937,284.0385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758565040305,1.4734336417632221e-08,0.0010758417192846,-0.0376347117125988,0.0,0.0,0.0,-0.012117251753807,60.0,15.672687530517578,0.0,-7.891651421232383e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
