time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0001008957842714,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,0.0001062488154275,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,7.847527012927458e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0001062486553564,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327087402344,0.0,0.0,0.0005039871903136,285.5245361328125,294.1499938964844,299.010498046875,291.982177734375,298.4115295410156,299.0655517578125,284.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751218069344,1.4648420254559369e-08,0.0010751071386039,-0.0374100394546985,0.0,0.0,0.0,-0.0120746595785021,60.0,15.615710258483888,0.0,-7.880876751187317e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,0.0001007490354822,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001060942668118,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,7.836111763026565e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001060941067407,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0005032542394474,285.51031494140625,294.1499938964844,298.973876953125,292.0279541015625,298.42254638671875,299.0297546386719,284.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.504521369934082,0.0,-7.85795037927528e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,0.0001007490354822,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001060942668118,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350280761719,0.0,0.0,7.836111763026565e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001060941067407,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0005032542394474,285.51031494140625,294.1499938964844,298.973876953125,292.0279541015625,298.42254638671875,299.0297546386719,284.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,15.504521369934082,0.0,-7.85795037927528e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001005968297249,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001059339847415,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,7.824273052392527e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,0.0001059338246705,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0005024941056035,285.49615478515625,294.1499938964844,298.9371032714844,292.0690002441406,298.43267822265625,298.993896484375,284.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.406240463256836,0.0,-7.834209014845328e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.0001005968297249,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001059339847415,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,7.824273052392527e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,0.0001059338246705,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0005024941056035,285.49615478515625,294.1499938964844,298.9371032714844,292.0690002441406,298.43267822265625,298.993896484375,284.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.406240463256836,0.0,-7.834209014845328e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.00010044764349,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001057768677128,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,7.812667899997905e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,0.0001057767149177,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0005017489893361,285.48211669921875,294.1499938964844,298.900146484375,292.10479736328125,298.4418640136719,298.9579467773437,284.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089581057419313e-08,0.0010703288717195,-0.0359485261142253,0.0,0.0,0.0,-0.0117976209148764,60.0,15.351567268371582,0.0,-7.810972135757765e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,0.00010044764349,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001057768677128,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,7.812667899997905e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093322753906,0.0,0.0,0.0001057767149177,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064025878906,0.0,0.0,0.0005017489893361,285.48211669921875,294.1499938964844,298.900146484375,292.10479736328125,298.4418640136719,298.9579467773437,284.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.4089581057419313e-08,0.0010703288717195,-0.0359485261142253,0.0,0.0,0.0,-0.0117976209148764,60.0,15.351567268371582,0.0,-7.810972135757765e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0001003096622298,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001056315522873,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,7.801935134921223e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001056313994922,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0005010598106309,285.4681701660156,294.1499938964844,298.86297607421875,292.134765625,298.4501647949219,298.9218139648437,284.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688714683055,1.3917508923100286e-08,0.0010688574984669,-0.0354984663426876,0.0,0.0,0.0,-0.0117123173549771,60.0,15.295061111450195,0.0,-7.789510192424133e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0001003096622298,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,0.0001056315522873,299.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,7.801935134921223e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001056313994922,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,0.0005010598106309,285.4681701660156,294.1499938964844,298.86297607421875,292.134765625,298.4501647949219,298.9218139648437,284.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688714683055,1.3917508923100286e-08,0.0010688574984669,-0.0354984663426876,0.0,0.0,0.0,-0.0117123173549771,60.0,15.295061111450195,0.0,-7.789510192424133e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0001002469871309,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0001055655520758,299.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037780761719,0.0,0.0,7.797059515723959e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,0.0001055653992807,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0005007468280382,285.46124267578125,294.1499938964844,298.84429931640625,292.1473999023437,298.45391845703125,298.9036560058594,284.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682030115276,1.3839345669452996e-08,0.0010681891581043,-0.0352940186858177,0.0,0.0,0.0,-0.0116735678166151,60.0,15.265283584594728,0.0,-7.779771493687805e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001001895943772,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0001055051106959,299.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,7.792595715727657e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,0.0001055049579008,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.0005004602135159,285.454345703125,294.1499938964844,298.8255615234375,292.15838623046875,298.4574279785156,298.88543701171875,284.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675908997654,1.3767768258787784e-08,0.0010675771627575,-0.0351067967712879,0.0,0.0,0.0,-0.0116380844265222,60.0,15.234556198120115,0.0,-7.770857735067693e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0001000939591904,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001054043968906,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,7.785156776662916e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0001054042513715,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0004999825614504,285.4406433105469,294.1499938964844,298.78790283203125,292.1750793457031,298.4637756347656,298.8487854003906,284.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066570635885,1.3648473462524182e-08,0.001066556898877,-0.0347947552800178,0.0,0.0,0.0,-0.0115789445117115,60.0,15.169394493103027,0.0,-7.756013786774929e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0001000939591904,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001054043968906,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,7.785156776662916e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,0.0001054042513715,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0004999825614504,285.4406433105469,294.1499938964844,298.78790283203125,292.1750793457031,298.4637756347656,298.8487854003906,284.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066570635885,1.3648473462524182e-08,0.001066556898877,-0.0347947552800178,0.0,0.0,0.0,-0.0115789445117115,60.0,15.169394493103027,0.0,-7.756013786774929e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0001000212723738,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0001053278392646,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,7.779501902405173e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001053276937454,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0004996195784769,285.42706298828125,294.1499938964844,298.75,292.1843566894531,298.4693603515625,298.8118591308594,284.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657946113497,1.3557770017769144e-08,0.001065780990757,-0.0345574878156185,0.0,0.0,0.0,-0.0115339774638414,60.0,15.099599838256836,0.0,-7.744737473558416e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0001000212723738,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.376708984375,0.0,0.0,0.0001053278392646,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,7.779501902405173e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37408447265625,0.0,0.0,0.0001053276937454,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0004996195784769,285.42706298828125,294.1499938964844,298.75,292.1843566894531,298.4693603515625,298.8118591308594,284.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657946113497,1.3557770017769144e-08,0.001065780990757,-0.0345574878156185,0.0,0.0,0.0,-0.0115339774638414,60.0,15.099599838256836,0.0,-7.744737473558416e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,9.996817971114068e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,0.0001052719235303,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,7.7753713412676e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0001052717780112,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0004993545007891,285.41357421875,294.1499938964844,298.7117614746094,292.1893615722656,298.47412109375,298.7745666503906,284.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652281343936,1.3491487038663765e-08,0.0010652147466316,-0.0343841016292572,0.0,0.0,0.0,-0.011501120403409,60.0,15.025599479675291,0.0,-7.736501572708222e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,9.996817971114068e-05,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,0.0001052719235303,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,7.7753713412676e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0001052717780112,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0004993545007891,285.41357421875,294.1499938964844,298.7117614746094,292.1893615722656,298.47412109375,298.7745666503906,284.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652281343936,1.3491487038663765e-08,0.0010652147466316,-0.0343841016292572,0.0,0.0,0.0,-0.011501120403409,60.0,15.025599479675291,0.0,-7.736501572708222e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.991892147809268e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0001052200386766,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,7.77153909439221e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0001052199004334,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0004991085152141,285.4002380371094,294.1499938964844,298.67315673828125,292.19366455078125,298.4779663085937,298.7368469238281,284.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647020535543,1.3429983347634789e-08,0.0010646886657923,-0.0342232137918472,0.0,0.0,0.0,-0.0114706298336386,60.0,14.951983451843262,0.0,-7.728863948841538e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.991892147809268e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.0001052200386766,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,7.77153909439221e-05,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565673828125,0.0,0.0,0.0001052199004334,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,0.0004991085152141,285.4002380371094,294.1499938964844,298.67315673828125,292.19366455078125,298.4779663085937,298.7368469238281,284.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647020535543,1.3429983347634789e-08,0.0010646886657923,-0.0342232137918472,0.0,0.0,0.0,-0.0114706298336386,60.0,14.951983451843262,0.0,-7.728863948841538e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,9.989566751755774e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,0.0001051955550792,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,7.769730291329324e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,0.0001051954095601,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,0.0004989924491383,285.3936462402344,294.1499938964844,298.6537475585937,292.195556640625,298.4796142578125,298.7178955078125,284.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644538560882,1.340095057145163e-08,0.0010644404683262,-0.0341472662985324,0.0,0.0,0.0,-0.0114562371745705,60.0,14.91586971282959,0.0,-7.72526007608576e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,9.98737377813086e-05,298.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0001051724539138,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,7.768024079268798e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,0.0001051723156706,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,0.0004988829023204,285.3870544433594,294.1499938964844,298.6342468261719,292.1972961425781,298.4810485839844,298.6988220214844,284.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642196284607,1.3373562701701758e-08,0.0010642062406986,-0.0340756215155124,0.0,0.0,0.0,-0.0114426594227552,60.0,14.880362510681152,0.0,-7.721860839637884e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.9833523563575e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,0.0001051301005645,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,7.7648954174947e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001051299623213,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0004986821440979,285.3739929199219,294.1499938964844,298.5950012207031,292.2002258300781,298.4832763671875,298.660400390625,284.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.3323334435710876e-08,0.0010637767845764,-0.0339442230761051,0.0,0.0,0.0,-0.0114177595824003,60.0,14.811436653137209,0.0,-7.715628669302532e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.9833523563575e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,0.0001051301005645,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,7.7648954174947e-05,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001051299623213,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0004986821440979,285.3739929199219,294.1499938964844,298.5950012207031,292.2002258300781,298.4832763671875,298.660400390625,284.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.3323334435710876e-08,0.0010637767845764,-0.0339442230761051,0.0,0.0,0.0,-0.0114177595824003,60.0,14.811436653137209,0.0,-7.715628669302532e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.97970491880551e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0001050916835083,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,7.762057794025168e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0001050915452651,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,0.0004985000123269,285.361083984375,294.1499938964844,298.5555114746094,292.2025146484375,298.4847106933594,298.6217041015625,284.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277764665531322e-08,0.0010633870260789,-0.033825010061264,0.0,0.0,0.0,-0.0113951684907078,60.0,14.744977951049805,0.0,-7.709977012382296e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363037109375,0.0,0.0,9.97970491880551e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0001050916835083,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375244140625,0.0,0.0,7.762057794025168e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.0001050915452651,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,0.0004985000123269,285.361083984375,294.1499938964844,298.5555114746094,292.2025146484375,298.4847106933594,298.6217041015625,284.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277764665531322e-08,0.0010633870260789,-0.033825010061264,0.0,0.0,0.0,-0.0113951684907078,60.0,14.744977951049805,0.0,-7.709977012382296e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,9.976491128327324e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001050578357535,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,7.759557047393173e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001050576975103,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0004983395920135,285.3482971191406,294.1499938964844,298.5157470703125,292.20416259765625,298.4853515625,298.5826721191406,284.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237607454641422e-08,0.0010630437172949,-0.0337199568748474,0.0,0.0,0.0,-0.0113752605393528,60.0,14.680906295776367,0.0,-7.704998239432825e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,9.976491128327324e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001050578357535,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.328857421875,0.0,0.0,7.759557047393173e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001050576975103,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0004983395920135,285.3482971191406,294.1499938964844,298.5157470703125,292.20416259765625,298.4853515625,298.5826721191406,284.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630568722262,1.3237607454641422e-08,0.0010630437172949,-0.0337199568748474,0.0,0.0,0.0,-0.0113752605393528,60.0,14.680906295776367,0.0,-7.704998239432825e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,9.973676060326396e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0001050281862262,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,7.757366984151304e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.000105028047983,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.00049819907872,285.3356628417969,294.1499938964844,298.4757385253906,292.2052001953125,298.4852600097656,298.5433349609375,284.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202416937474482e-08,0.001062742783688,-0.0336278975009918,0.0,0.0,0.0,-0.0113578150048851,60.0,14.6190824508667,0.0,-7.700636217577994e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,9.973676060326396e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0001050281862262,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,7.757366984151304e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.000105028047983,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.00049819907872,285.3356628417969,294.1499938964844,298.4757385253906,292.2052001953125,298.4852600097656,298.5433349609375,284.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202416937474482e-08,0.001062742783688,-0.0336278975009918,0.0,0.0,0.0,-0.0113578150048851,60.0,14.6190824508667,0.0,-7.700636217577994e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.972402040148154e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,0.0001050147548085,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.75637527112849e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001050146238412,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0004981354577466,285.32940673828125,294.1499938964844,298.4556884765625,292.2055053710937,298.48492431640625,298.5235900878906,284.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626197326928,1.3186477687554545e-08,0.0010626065777614,-0.0335861966013908,0.0,0.0,0.0,-0.0113499136641621,60.0,14.588937759399414,0.0,-7.698661619315318e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104858398437,0.0,0.0,9.971237886929885e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30731201171875,0.0,0.0,0.0001050024948199,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,7.755469414405525e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0001050023638526,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.000498077366501,285.3232116699219,294.1499938964844,298.435546875,292.20562744140625,298.48443603515625,298.5037536621094,284.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624952847138,1.31719177787204e-08,0.0010624820133671,-0.033548105508089,0.0,0.0,0.0,-0.0113426959142088,60.0,14.55929946899414,0.0,-7.696857551309223e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.969220991479232e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001049812490236,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,7.753899990348145e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001049811253324,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0004979767254553,285.3108825683594,294.1499938964844,298.3951721191406,292.2054748535156,298.4828186035156,298.46392822265625,284.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622793342918,1.3146675748032521e-08,0.0010622661793604,-0.0334820710122585,0.0,0.0,0.0,-0.0113301817327737,60.0,14.501566886901855,0.0,-7.693730452729143e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.969220991479232e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0001049812490236,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,7.753899990348145e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,0.0001049811253324,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,0.0004979767254553,285.3108825683594,294.1499938964844,298.3951721191406,292.2054748535156,298.4828186035156,298.46392822265625,284.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622793342918,1.3146675748032521e-08,0.0010622661793604,-0.0334820710122585,0.0,0.0,0.0,-0.0113301817327737,60.0,14.501566886901855,0.0,-7.693730452729143e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.967538790078834e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001049635320669,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.752591045573354e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0001049634010996,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004978927900083,285.2987060546875,294.1499938964844,298.3546447753906,292.2047424316406,298.4804992675781,298.42388916015625,284.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125604603203556e-08,0.0010620859684422,-0.0334269478917121,0.0,0.0,0.0,-0.0113197360187768,60.0,14.445667266845703,0.0,-7.691120629260696e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.967538790078834e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001049635320669,299.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.752591045573354e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0001049634010996,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004978927900083,285.2987060546875,294.1499938964844,298.3546447753906,292.2047424316406,298.4804992675781,298.42388916015625,284.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125604603203556e-08,0.0010620859684422,-0.0334269478917121,0.0,0.0,0.0,-0.0113197360187768,60.0,14.445667266845703,0.0,-7.691120629260696e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.96622911770828e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001049497295753,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.751571683911607e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.000104949605884,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0004978274228051,285.2867126464844,294.1499938964844,298.3139953613281,292.2034606933594,298.4774475097656,298.3836669921875,284.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619586100801,1.3109175966974362e-08,0.0010619454551488,-0.0333839654922485,0.0,0.0,0.0,-0.0113115916028618,60.0,14.391488075256348,0.0,-7.689085634865479e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.96622911770828e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,0.0001049497295753,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.751571683911607e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.000104949605884,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0004978274228051,285.2867126464844,294.1499938964844,298.3139953613281,292.2034606933594,298.4774475097656,298.3836669921875,284.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619586100801,1.3109175966974362e-08,0.0010619454551488,-0.0333839654922485,0.0,0.0,0.0,-0.0113115916028618,60.0,14.391488075256348,0.0,-7.689085634865479e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,9.965257777366789e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001049394995789,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.750815711915493e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0001049393758876,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0004977789940312,285.2748718261719,294.1499938964844,298.2732238769531,292.20166015625,298.47369384765625,298.34326171875,284.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096967954595584e-08,0.0010618410306051,-0.0333520285785198,0.0,0.0,0.0,-0.011305539868772,60.0,14.33889865875244,0.0,-7.687574310466516e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,9.965257777366789e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001049394995789,299.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,7.750815711915493e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.0001049393758876,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0004977789940312,285.2748718261719,294.1499938964844,298.2732238769531,292.20166015625,298.47369384765625,298.34326171875,284.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618541855365,1.3096967954595584e-08,0.0010618410306051,-0.0333520285785198,0.0,0.0,0.0,-0.011305539868772,60.0,14.33889865875244,0.0,-7.687574310466516e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
