time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,9.964891796698794e-05,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2697448730469,0.0,0.0,0.0001049356433213,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,7.750530494377017e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,0.00010493551963,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004977607750333,285.2690124511719,294.1499938964844,298.2528076171875,292.2005615234375,298.4715576171875,298.322998046875,284.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618148371577,1.3092355644062081e-08,0.0010618017986416,-0.0333399623632431,0.0,0.0,0.0,-0.0113032534718513,60.0,14.31316375732422,0.0,-7.687003034106965e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.964614582713692e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001049327183864,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.750314398435876e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001049325946951,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0004977469798177,285.26318359375,294.1499938964844,298.2323913574219,292.1993103027344,298.4692687988281,298.3027038574219,284.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617848020046,1.3088849115661104e-08,0.0010617717634886,-0.0333307869732379,0.0,0.0,0.0,-0.0113015146926045,60.0,14.28778076171875,0.0,-7.686568892495418e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,9.964317723643036e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001049295824486,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,7.750082295387983e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001049294587573,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0004977321950718,285.2516784667969,294.1499938964844,298.1914978027344,292.1965026855469,298.464111328125,298.2620544433594,284.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085039718419011e-08,0.0010617390507832,-0.0333208218216896,0.0,0.0,0.0,-0.0112996259704232,60.0,14.238029479980469,0.0,-7.686097092118872e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,9.964317723643036e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001049295824486,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,7.750082295387983e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0001049294587573,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0004977321950718,285.2516784667969,294.1499938964844,298.1914978027344,292.1965026855469,298.464111328125,298.2620544433594,284.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085039718419011e-08,0.0010617390507832,-0.0333208218216896,0.0,0.0,0.0,-0.0112996259704232,60.0,14.238029479980469,0.0,-7.686097092118872e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.964324999600648e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0001049296552082,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,7.750087388558313e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001049295315169,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0004977326607331,285.2403259277344,294.1499938964844,298.15057373046875,292.1932067871094,298.45831298828125,298.2212829589844,284.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085030836634814e-08,0.0010617390507832,-0.0333207994699478,0.0,0.0,0.0,-0.0112996222451329,60.0,14.189553260803224,0.0,-7.686096381576135e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.964324999600648e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0001049296552082,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,7.750087388558313e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001049295315169,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0004977326607331,285.2403259277344,294.1499938964844,298.15057373046875,292.1932067871094,298.45831298828125,298.2212829589844,284.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085030836634814e-08,0.0010617390507832,-0.0333207994699478,0.0,0.0,0.0,-0.0112996222451329,60.0,14.189553260803224,0.0,-7.686096381576135e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.96465387288481e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001049331040121,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,7.75034204707481e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001049329875968,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0004977491335012,285.2291259765625,294.1499938964844,298.109619140625,292.1894226074219,298.4518737792969,298.1804504394531,284.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617861989885,1.3089023198631368e-08,0.0010617731604725,-0.0333312451839447,0.0,0.0,0.0,-0.0113016003742814,60.0,14.142254829406738,0.0,-7.686590208777488e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.96465387288481e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001049331040121,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,7.75034204707481e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001049329875968,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0004977491335012,285.2291259765625,294.1499938964844,298.109619140625,292.1894226074219,298.4518737792969,298.1804504394531,284.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617861989885,1.3089023198631368e-08,0.0010617731604725,-0.0333312451839447,0.0,0.0,0.0,-0.0113016003742814,60.0,14.142254829406738,0.0,-7.686590208777488e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.965297067537904e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0001049398706527,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,7.750841905362904e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001049397542374,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0004977813223376,285.2181091308594,294.1499938964844,298.0687255859375,292.1852111816406,298.4447631835937,298.1395568847656,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.3096936868350896e-08,0.0010618407977744,-0.0333519466221332,0.0,0.0,0.0,-0.0113055240362882,60.0,14.096060752868652,0.0,-7.687570047210104e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.965297067537904e-05,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0001049398706527,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,7.750841905362904e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001049397542374,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0004977813223376,285.2181091308594,294.1499938964844,298.0687255859375,292.1852111816406,298.4447631835937,298.1395568847656,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618538362905,1.3096936868350896e-08,0.0010618407977744,-0.0333519466221332,0.0,0.0,0.0,-0.0113055240362882,60.0,14.096060752868652,0.0,-7.687570047210104e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.965735080186278e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296142578125,0.0,0.0,0.0001049444836098,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.751182420179248e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0001049443744705,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0004978032666258,285.2126770019531,294.1499938964844,298.0482788085937,292.1829528808594,298.44097900390625,298.1191101074219,284.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619002860039,1.3102351203997388e-08,0.0010618871310725,-0.033366110175848,0.0,0.0,0.0,-0.0113082081079483,60.0,14.073369979858398,0.0,-7.688240799552659e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.966256038751452e-05,298.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0001049499696819,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,7.751586963422596e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0001049498532665,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0004978293436579,285.207275390625,294.1499938964844,298.02783203125,292.1805725097656,298.43701171875,298.0986633300781,284.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619553504511,1.3108789609361793e-08,0.0010619421955198,-0.0333829559385776,0.0,0.0,0.0,-0.011311400681734,60.0,14.050931930541992,0.0,-7.689038028502182e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.96754242805764e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.000104963502963,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,7.752586679998785e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0001049633938237,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0004978936631232,285.19659423828125,294.1499938964844,297.987060546875,292.175537109375,298.4286499023437,298.0577697753906,284.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620914399623,1.3124719977497534e-08,0.001062078285031,-0.0334246307611465,0.0,0.0,0.0,-0.0113192973658442,60.0,14.006749153137209,0.0,-7.691010495136652e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.96754242805764e-05,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.000104963502963,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,7.752586679998785e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0001049633938237,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0004978936631232,285.19659423828125,294.1499938964844,297.987060546875,292.175537109375,298.4286499023437,298.0577697753906,284.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620914399623,1.3124719977497534e-08,0.001062078285031,-0.0334246307611465,0.0,0.0,0.0,-0.0113192973658442,60.0,14.006749153137209,0.0,-7.691010495136652e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.969151869881898e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0001049804559443,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,7.753838144708425e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0001049803395289,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004979741643182,285.18609619140625,294.1499938964844,297.94635009765625,292.17010498046875,298.4197082519531,298.01690673828125,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144681787480296e-08,0.0010622489498928,-0.0334768556058406,0.0,0.0,0.0,-0.0113291926681995,60.0,13.963489532470703,0.0,-7.693483183857097e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.969151869881898e-05,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0001049804559443,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,7.753838144708425e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0001049803395289,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004979741643182,285.18609619140625,294.1499938964844,297.94635009765625,292.17010498046875,298.4197082519531,298.01690673828125,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144681787480296e-08,0.0010622489498928,-0.0334768556058406,0.0,0.0,0.0,-0.0113291926681995,60.0,13.963489532470703,0.0,-7.693483183857097e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.971098188543692e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001050009377649,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,7.755350816296414e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001050008286256,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0004980714293196,285.17578125,294.1499938964844,297.90576171875,292.164306640625,298.41015625,297.97607421875,284.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624686256051,1.3168830470533521e-08,0.0010624554706737,-0.0335400328040123,0.0,0.0,0.0,-0.0113411648198962,60.0,13.92111110687256,0.0,-7.696474568774647e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,9.971098188543692e-05,298.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001050009377649,299.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,7.755350816296414e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,0.0001050008286256,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0004980714293196,285.17578125,294.1499938964844,297.90576171875,292.164306640625,298.41015625,297.97607421875,284.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624686256051,1.3168830470533521e-08,0.0010624554706737,-0.0335400328040123,0.0,0.0,0.0,-0.0113411648198962,60.0,13.92111110687256,0.0,-7.696474568774647e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.973378473659976e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0001050249484251,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.75712396716699e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001050248392857,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004981853999197,285.1656188964844,294.1499938964844,297.8653259277344,292.1581726074219,298.3999938964844,297.93536376953125,284.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627108858898,1.3197153592159342e-08,0.0010626976145431,-0.0336141288280487,0.0,0.0,0.0,-0.0113552054390311,60.0,13.879573822021484,0.0,-7.699984649889302e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.973378473659976e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0001050249484251,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.75712396716699e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,0.0001050248392857,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004981853999197,285.1656188964844,294.1499938964844,297.8653259277344,292.1581726074219,298.3999938964844,297.93536376953125,284.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627108858898,1.3197153592159342e-08,0.0010626976145431,-0.0336141288280487,0.0,0.0,0.0,-0.0113552054390311,60.0,13.879573822021484,0.0,-7.699984649889302e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,9.97465176624246e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.000105038350739,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,7.75811422499828e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0001050382415996,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0004982490208931,285.1605834960937,294.1499938964844,297.8451538085937,292.15496826171875,298.39471435546875,297.9150085449219,284.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628461604937,1.3212970273457358e-08,0.0010628330055624,-0.0336555056273937,0.0,0.0,0.0,-0.0113630462437868,60.0,13.859134674072266,0.0,-7.701944326754528e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.97600582195446e-05,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,0.00010505260434,299.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,7.759166328469291e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0001050524952006,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0004983167164027,285.1556396484375,294.1499938964844,297.8250427246094,292.1517028808594,298.3892822265625,297.89471435546875,284.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629900498315,1.3229794149083318e-08,0.0010629768949002,-0.03369951993227,0.0,0.0,0.0,-0.011371387168765,60.0,13.838894844055176,0.0,-7.704029769683984e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.978944581234828e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001050835489877,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.761452434351668e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0001050834398483,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0004984635743312,285.14581298828125,294.1499938964844,297.78497314453125,292.1448974609375,298.3780212402344,297.8542175292969,284.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106330239214,1.3266326703842424e-08,0.0010632891207933,-0.0337950885295867,0.0,0.0,0.0,-0.0113894967362284,60.0,13.79892921447754,0.0,-7.708558769081719e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.978944581234828e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001050835489877,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.761452434351668e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0001050834398483,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0004984635743312,285.14581298828125,294.1499938964844,297.78497314453125,292.1448974609375,298.3780212402344,297.8542175292969,284.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106330239214,1.3266326703842424e-08,0.0010632891207933,-0.0337950885295867,0.0,0.0,0.0,-0.0113894967362284,60.0,13.79892921447754,0.0,-7.708558769081719e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.98221876216121e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001051180224749,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,7.76399829192087e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001051179206115,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.000498627196066,285.1361694335937,294.1499938964844,297.7451171875,292.1378173828125,298.3662414550781,297.8138732910156,284.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636504739522,1.33070328089957e-08,0.0010636372026056,-0.0339015796780586,0.0,0.0,0.0,-0.0114096766337752,60.0,13.759683609008787,0.0,-7.71360646467656e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,9.98221876216121e-05,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,0.0001051180224749,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,7.76399829192087e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0001051179206115,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.000498627196066,285.1361694335937,294.1499938964844,297.7451171875,292.1378173828125,298.3662414550781,297.8138732910156,284.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636504739522,1.33070328089957e-08,0.0010636372026056,-0.0339015796780586,0.0,0.0,0.0,-0.0114096766337752,60.0,13.759683609008787,0.0,-7.71360646467656e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,9.985789802158251e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001051556173479,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.766774797346443e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0001051555154845,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004988056607544,285.126708984375,294.1499938964844,297.7055053710937,292.1304626464844,298.3539123535156,297.7737121582031,284.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030220732,1.3351440841802288e-08,0.00106401683297,-0.0340177491307258,0.0,0.0,0.0,-0.0114316912367939,60.0,13.721125602722168,0.0,-7.719115302506907e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685485839844,0.0,0.0,9.985789802158251e-05,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001051556173479,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,7.766774797346443e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0001051555154845,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0004988056607544,285.126708984375,294.1499938964844,297.7055053710937,292.1304626464844,298.3539123535156,297.7737121582031,284.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030220732,1.3351440841802288e-08,0.00106401683297,-0.0340177491307258,0.0,0.0,0.0,-0.0114316912367939,60.0,13.721125602722168,0.0,-7.719115302506907e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.989632962970064e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001051960789482,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.769763033138588e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0001051959770848,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004989976878277,285.1174011230469,294.1499938964844,297.6661682128906,292.12286376953125,298.341064453125,297.7337646484375,284.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438954927,1.3399234610744772e-08,0.0010644254507496,-0.0341427773237228,0.0,0.0,0.0,-0.0114553850144147,60.0,13.683199882507324,0.0,-7.725046913265032e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.989632962970064e-05,298.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001051960789482,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.769763033138588e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,0.0001051959770848,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004989976878277,285.1174011230469,294.1499938964844,297.6661682128906,292.12286376953125,298.341064453125,297.7337646484375,284.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438954927,1.3399234610744772e-08,0.0010644254507496,-0.0341427773237228,0.0,0.0,0.0,-0.0114553850144147,60.0,13.683199882507324,0.0,-7.725046913265032e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,9.991655679186806e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001052173829521,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,7.771336095174775e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,0.0001052172810886,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0004990987945348,285.1128234863281,294.1499938964844,297.6466064453125,292.11895751953125,298.3344421386719,297.7138977050781,284.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064654206857,1.3424400258088554e-08,0.0010646407026797,-0.0342086069285869,0.0,0.0,0.0,-0.0114678610116243,60.0,13.664487838745115,0.0,-7.728170459131435e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.993724233936518e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001052391598932,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,7.77294480940327e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,0.0001052390580298,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0004992021131329,285.1083068847656,294.1499938964844,297.6271057128906,292.114990234375,298.32769775390625,297.6940612792969,284.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648742318153,1.3450128122372009e-08,0.001064860727638,-0.0342759117484092,0.0,0.0,0.0,-0.0114806154742836,60.0,13.645918846130373,0.0,-7.731365059271411e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.998050518333912e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001052847146638,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.776309212204069e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001052846128004,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004994182963855,285.099365234375,294.1499938964844,297.58837890625,292.10693359375,298.3139038085937,297.6546630859375,284.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653343051671,1.3503949958248997e-08,0.0010653208009898,-0.034416701644659,0.0,0.0,0.0,-0.0115072960034012,60.0,13.609258651733398,0.0,-7.738049845329442e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.998050518333912e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001052847146638,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,7.776309212204069e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001052846128004,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004994182963855,285.099365234375,294.1499938964844,297.58837890625,292.10693359375,298.3139038085937,297.6546630859375,284.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653343051671,1.3503949958248997e-08,0.0010653208009898,-0.034416701644659,0.0,0.0,0.0,-0.0115072960034012,60.0,13.609258651733398,0.0,-7.738049845329442e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001000254778773,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.000105332066596,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.779806037433445e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001053319720085,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004996430361643,285.090576171875,294.1499938964844,297.54998779296875,292.09869384765625,298.2996520996094,297.6155700683594,284.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658127721399,1.3559900757798005e-08,0.0010657992679625,-0.0345630645751953,0.0,0.0,0.0,-0.011535033583641,60.0,13.573080062866213,0.0,-7.745001795456119e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001000254778773,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.000105332066596,299.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,7.779806037433445e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001053319720085,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004996430361643,285.090576171875,294.1499938964844,297.54998779296875,292.09869384765625,298.2996520996094,297.6155700683594,284.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658127721399,1.3559900757798005e-08,0.0010657992679625,-0.0345630645751953,0.0,0.0,0.0,-0.011535033583641,60.0,13.573080062866213,0.0,-7.745001795456119e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001000817792373,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001053913510986,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,7.784184708725661e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001053912565112,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004999242955818,285.0819702148437,294.1499938964844,297.513671875,292.0914306640625,298.28497314453125,297.5773010253906,284.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066411845386,1.3629970041506569e-08,0.0010663982247933,-0.0347463525831699,0.0,0.0,0.0,-0.0115697691217064,60.0,13.539024353027344,0.0,-7.753713049396539e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001000817792373,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0001053913510986,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,7.784184708725661e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001053912565112,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004999242955818,285.0819702148437,294.1499938964844,297.513671875,292.0914306640625,298.28497314453125,297.5773010253906,284.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066411845386,1.3629970041506569e-08,0.0010663982247933,-0.0347463525831699,0.0,0.0,0.0,-0.0115697691217064,60.0,13.539024353027344,0.0,-7.753713049396539e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001001617711153,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.000105475577584,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.790405652485788e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001054754829965,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0005003239493817,285.0735168457031,294.1499938964844,297.4809875488281,292.0862731933594,298.2699584960937,297.5408935546875,284.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672635398805,1.3729560599529124e-08,0.0010672498028725,-0.035006858408451,0.0,0.0,0.0,-0.011619140394032,60.0,13.510198593139648,0.0,-7.766102072537252e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
