time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0001001617711153,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.000105475577584,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.790405652485788e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001054754829965,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0005003239493817,285.0735168457031,294.1499938964844,297.4809875488281,292.0862731933594,298.2699584960937,297.5408935546875,284.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672635398805,1.3729560599529124e-08,0.0010672498028725,-0.035006858408451,0.0,0.0,0.0,-0.011619140394032,60.0,13.510198593139648,0.0,-7.766102072537252e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.000100209726952,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001055260727298,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,7.794135308358818e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001055259781423,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.000500563532114,285.0693664550781,294.1499938964844,297.4659118652344,292.0844421386719,298.2622985839844,297.5237731933594,284.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677742538973,1.3789268393793463e-08,0.001067760400474,-0.0351630374789238,0.0,0.0,0.0,-0.011648740619421,60.0,13.498420715332031,0.0,-7.773535060096037e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001002602512016,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001055792818078,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,7.798065053066239e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0001055791872204,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0005008159205317,285.0652770996094,294.1499938964844,297.4516296386719,292.0830993652344,298.2546081542969,297.5072631835937,284.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683125583454,1.385218695304502e-08,0.0010682987049221,-0.0353276096284389,0.0,0.0,0.0,-0.0116799334064126,60.0,13.48792552947998,0.0,-7.781370925386e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001003671713988,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001056918699759,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.806380017427728e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0001056917753885,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0005013500922359,285.0571594238281,294.1499938964844,297.4254455566406,292.081787109375,298.23907470703125,297.475830078125,284.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694505181163,1.3985331115407009e-08,0.0010694365482777,-0.03567586094141,0.0,0.0,0.0,-0.011745935305953,60.0,13.47006893157959,0.0,-7.797966361522415e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001003671713988,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001056918699759,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.806380017427728e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0001056917753885,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0005013500922359,285.0571594238281,294.1499938964844,297.4254455566406,292.081787109375,298.23907470703125,297.475830078125,284.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694505181163,1.3985331115407009e-08,0.0010694365482777,-0.03567586094141,0.0,0.0,0.0,-0.011745935305953,60.0,13.47006893157959,0.0,-7.797966361522415e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001004797595669,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001058104244293,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.815136632416397e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001058103298419,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0005019125528633,285.0492248535156,294.1499938964844,297.402099609375,292.08221435546875,298.2233581542969,297.4473876953125,284.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706497123464,1.4125539848919288e-08,0.0010706355096772,-0.0360425747931003,0.0,0.0,0.0,-0.0118154427036643,60.0,13.457322120666504,0.0,-7.815460634219562e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001004797595669,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0001058104244293,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.815136632416397e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001058103298419,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0005019125528633,285.0492248535156,294.1499938964844,297.402099609375,292.08221435546875,298.2233581542969,297.4473876953125,284.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706497123464,1.4125539848919288e-08,0.0010706355096772,-0.0360425747931003,0.0,0.0,0.0,-0.0118154427036643,60.0,13.457322120666504,0.0,-7.815460634219562e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0001005893791443,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001059258502209,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.823661871952936e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001059257629094,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0005024601705372,285.0414428710937,294.1499938964844,297.3814392089844,292.084228515625,298.2075500488281,297.4217834472656,284.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718170087784,1.426204754295668e-08,0.0010718028061091,-0.036399595439434,0.0,0.0,0.0,-0.0118831153959035,60.0,13.448504447937012,0.0,-7.832512238792334e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,0.0001005893791443,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001059258502209,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.823661871952936e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001059257629094,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0005024601705372,285.0414428710937,294.1499938964844,297.3814392089844,292.084228515625,298.2075500488281,297.4217834472656,284.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718170087784,1.426204754295668e-08,0.0010718028061091,-0.036399595439434,0.0,0.0,0.0,-0.0118831153959035,60.0,13.448504447937012,0.0,-7.832512238792334e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001006896636681,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001060314534697,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.831460970919579e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001060313588823,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0005029611638747,285.0338439941406,294.1499938964844,297.3631591796875,292.08770751953125,298.191650390625,297.39892578125,284.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728848865255,1.4386925428766515e-08,0.0010728705674409,-0.0367261879146099,0.0,0.0,0.0,-0.0119450222700834,60.0,13.442566871643066,0.0,-7.848127836496135e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0001006896636681,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001060314534697,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,7.831460970919579e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001060313588823,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0005029611638747,285.0338439941406,294.1499938964844,297.3631591796875,292.08770751953125,298.191650390625,297.39892578125,284.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728848865255,1.4386925428766515e-08,0.0010728705674409,-0.0367261879146099,0.0,0.0,0.0,-0.0119450222700834,60.0,13.442566871643066,0.0,-7.848127836496135e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001007332029985,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001060772992786,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,7.83484720159322e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001060772046912,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0005031786859035,285.0301208496094,294.1499938964844,297.3548583984375,292.0899658203125,298.1837158203125,297.3887023925781,284.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733483359217,1.4441136286791334e-08,0.0010733339004218,-0.0368679650127887,0.0,0.0,0.0,-0.0119718965142965,60.0,13.440560340881348,0.0,-7.854911387994434e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0001007736354949,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001061198781826,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,7.83799187047407e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,0.0001061197835952,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0005033807246945,285.0264587402344,294.1499938964844,297.3470458984375,292.092529296875,298.1757507324219,297.3789978027344,284.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737783741205,1.4491482680512036e-08,0.0010737638222053,-0.0369996279478073,0.0,0.0,0.0,-0.0119968522340059,60.0,13.438870429992676,0.0,-7.861213902060626e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001008450781228,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001061951043084,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.843548519304022e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001061950169969,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0005037376540713,285.0191955566406,294.1499938964844,297.3328552246094,292.0985412597656,298.1598815917969,297.3608093261719,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745398467406,1.4580427531996064e-08,0.0010745252948254,-0.0372322313487529,0.0,0.0,0.0,-0.0120409503579139,60.0,13.436094284057615,0.0,-7.872355212157346e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0001008450781228,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0001061951043084,299.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,7.843548519304022e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0001061950169969,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,0.0005037376540713,285.0191955566406,294.1499938964844,297.3328552246094,292.0985412597656,298.1598815917969,297.3608093261719,284.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745398467406,1.4580427531996064e-08,0.0010745252948254,-0.0372322313487529,0.0,0.0,0.0,-0.0120409503579139,60.0,13.436094284057615,0.0,-7.872355212157346e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.000100898585515,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001062514347722,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.847708911867812e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0001062513547367,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0005040049436502,285.0121154785156,294.1499938964844,297.3203430175781,292.1056213378906,298.14404296875,297.3448791503906,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647015156299405e-08,0.0010750945657491,-0.0374063625931739,0.0,0.0,0.0,-0.0120739601552486,60.0,13.434287071228027,0.0,-7.880700536588847e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.000100898585515,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0001062514347722,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,7.847708911867812e-05,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0001062513547367,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,0.0005040049436502,285.0121154785156,294.1499938964844,297.3203430175781,292.1056213378906,298.14404296875,297.3448791503906,284.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647015156299405e-08,0.0010750945657491,-0.0374063625931739,0.0,0.0,0.0,-0.0120739601552486,60.0,13.434287071228027,0.0,-7.880700536588847e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001009416373562,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0001062967712641,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.85105730756186e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0001062966912286,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0005042200791649,285.0052185058594,294.1499938964844,297.30926513671875,292.1136169433594,298.1282958984375,297.330810546875,284.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755673283711,1.4700588302218875e-08,0.0010755526600405,-0.0375464595854282,0.0,0.0,0.0,-0.0121005186811089,60.0,13.433467864990234,0.0,-7.887418007612723e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001009416373562,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0001062967712641,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.85105730756186e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.0001062966912286,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0005042200791649,285.0052185058594,294.1499938964844,297.30926513671875,292.1136169433594,298.1282958984375,297.330810546875,284.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755673283711,1.4700588302218875e-08,0.0010755526600405,-0.0375464595854282,0.0,0.0,0.0,-0.0121005186811089,60.0,13.433467864990234,0.0,-7.887418007612723e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001009841871564,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001063415693351,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,7.854365685489029e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001063414892996,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,0.0005044326535426,284.9984741210937,294.1499938964844,297.2994079589844,292.1224060058594,298.1126708984375,297.31842041015625,284.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760200675576,1.4753529065103521e-08,0.0010760052828118,-0.0376848988234996,0.0,0.0,0.0,-0.0121267633512616,60.0,13.434189796447754,0.0,-7.894059450563874e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,0.0001009841871564,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,0.0001063415693351,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,7.854365685489029e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001063414892996,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,0.0005044326535426,284.9984741210937,294.1499938964844,297.2994079589844,292.1224060058594,298.1126708984375,297.31842041015625,284.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760200675576,1.4753529065103521e-08,0.0010760052828118,-0.0376848988234996,0.0,0.0,0.0,-0.0121267633512616,60.0,13.434189796447754,0.0,-7.894059450563874e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,0.0001010117703117,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,0.0001063706222339,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,7.856511365389451e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001063705349224,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0005045704892836,284.9952087402344,294.1499938964844,297.2948303222656,292.1270446777344,298.1049194335937,297.3128967285156,284.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763137834146,1.4787865154630708e-08,0.0010762988822534,-0.0377746894955635,0.0,0.0,0.0,-0.0121437860652804,60.0,13.435799598693848,0.0,-7.898368181713522e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0001010430423775,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0001064035459421,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617370605469,0.0,0.0,7.858942990424111e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,0.0001064034586306,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,0.0005047267186455,284.991943359375,294.1499938964844,297.2904663085937,292.1318359375,298.09716796875,297.3076171875,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766476625576,1.4826791350230906e-08,0.0010766328778117,-0.0378764756023883,0.0,0.0,0.0,-0.0121630886569619,60.0,13.43803596496582,0.0,-7.903254584107344e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001011169151752,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.000106481333205,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,7.864688086556271e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0001064812531694,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0005050957552157,284.9855651855469,294.1499938964844,297.2822570800781,292.1418151855469,298.081787109375,297.2975158691406,284.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774330003187,1.4918766666482952e-08,0.0010774180991575,-0.038116980344057,0.0,0.0,0.0,-0.0122086778283119,60.0,13.444194793701172,0.0,-7.914805877362596e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001011169151752,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.000106481333205,299.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,7.864688086556271e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,0.0001064812531694,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0005050957552157,284.9855651855469,294.1499938964844,297.2822570800781,292.1418151855469,298.081787109375,297.2975158691406,284.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774330003187,1.4918766666482952e-08,0.0010774180991575,-0.038116980344057,0.0,0.0,0.0,-0.0122086778283119,60.0,13.444194793701172,0.0,-7.914805877362596e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001011971762636,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001065658434526,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,7.870930130593479e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001065657634171,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0005054967477917,284.9793395996094,294.1499938964844,297.2745056152344,292.1521301269531,298.0665283203125,297.2883605957031,284.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782874887809,1.501870272591077e-08,0.0010782724712044,-0.0383782945573329,0.0,0.0,0.0,-0.0122582195326685,60.0,13.45291519165039,0.0,-7.92736614130263e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001011971762636,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001065658434526,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,7.870930130593479e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001065657634171,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,0.0005054967477917,284.9793395996094,294.1499938964844,297.2745056152344,292.1521301269531,298.0665283203125,297.2883605957031,284.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782874887809,1.501870272591077e-08,0.0010782724712044,-0.0383782945573329,0.0,0.0,0.0,-0.0122582195326685,60.0,13.45291519165039,0.0,-7.92736614130263e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.0001012701177387,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001066426557372,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,7.876603194745257e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001066425757016,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.000505861127749,284.9732971191406,294.1499938964844,297.2669677734375,292.1627197265625,298.0514221191406,297.27984619140625,284.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790640953928,1.5109520745681948e-08,0.0010790490778163,-0.0386157631874084,0.0,0.0,0.0,-0.0123032424598932,60.0,13.46251392364502,0.0,-7.938789536865445e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,0.0001012701177387,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,0.0001066426557372,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,7.876603194745257e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001066425757016,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.000505861127749,284.9732971191406,294.1499938964844,297.2669677734375,292.1627197265625,298.0514221191406,297.27984619140625,284.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790640953928,1.5109520745681948e-08,0.0010790490778163,-0.0386157631874084,0.0,0.0,0.0,-0.0123032424598932,60.0,13.46251392364502,0.0,-7.938789536865445e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001013342989608,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001067102348315,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,7.881594501668587e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.000106710154796,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,0.000506181793753,284.9674377441406,294.1499938964844,297.2594299316406,292.1733703613281,298.0364685058594,297.27166748046875,284.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797473369166,1.518942482903185e-08,0.0010797322029247,-0.0388246811926364,0.0,0.0,0.0,-0.0123428534716367,60.0,13.472186088562012,0.0,-7.948846558747391e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001013342989608,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,0.0001067102348315,299.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,7.881594501668587e-05,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03668212890625,0.0,0.0,0.000106710154796,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,0.000506181793753,284.9674377441406,294.1499938964844,297.2594299316406,292.1733703613281,298.0364685058594,297.27166748046875,284.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797473369166,1.518942482903185e-08,0.0010797322029247,-0.0388246811926364,0.0,0.0,0.0,-0.0123428534716367,60.0,13.472186088562012,0.0,-7.948846558747391e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,0.0001013614310068,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001067388075171,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,7.8837045293767e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,0.0001067387274815,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0005063173593953,284.9645690917969,294.1499938964844,297.2555847167969,292.1787109375,298.0290222167969,297.2676086425781,284.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800358140841,1.5223200477976206e-08,0.0010800205636769,-0.0389129966497421,0.0,0.0,0.0,-0.0123595958575606,60.0,13.476764678955078,0.0,-7.953099867563651e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0001013868386507,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001067655612132,299.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.885680679464713e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,0.0001067654811777,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,0.0005064443103037,284.9617614746094,294.1499938964844,297.2516174316406,292.1839904785156,298.0216369628906,297.2635498046875,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803055483847,1.525482318243121e-08,0.0010802902979776,-0.0389956757426261,0.0,0.0,0.0,-0.0123752690851688,60.0,13.481201171875,0.0,-7.957083170140322e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.0001014320732792,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0001068131896317,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,7.889197877375409e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0001068131095962,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.0005066703306511,284.9562072753906,294.1499938964844,297.24334716796875,292.1944274902344,298.00689697265625,297.2553405761719,284.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807879734784,1.5311117707028643e-08,0.0010807726066559,-0.0391428619623184,0.0,0.0,0.0,-0.0124031817540526,60.0,13.489582061767578,0.0,-7.96417580772868e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,0.0001014320732792,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,0.0001068131896317,299.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,7.889197877375409e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,0.0001068131095962,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,0.0005066703306511,284.9562072753906,294.1499938964844,297.24334716796875,292.1944274902344,298.00689697265625,297.2553405761719,284.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807879734784,1.5311117707028643e-08,0.0010807726066559,-0.0391428619623184,0.0,0.0,0.0,-0.0124031817540526,60.0,13.489582061767578,0.0,-7.96417580772868e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001014614099403,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,0.0001068440760718,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,7.891478890087456e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,0.0001068439960363,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0005068168975412,284.95086669921875,294.1499938964844,297.2343139648437,292.2045288085937,297.9922790527344,297.2467041015625,284.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811000829562,1.5347602300153085e-08,0.0010810847161337,-0.0392382480204105,0.0,0.0,0.0,-0.0124212689697742,60.0,13.496116638183594,0.0,-7.96877444031452e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001014614099403,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,0.0001068440760718,299.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,7.891478890087456e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,0.0001068439960363,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0005068168975412,284.95086669921875,294.1499938964844,297.2343139648437,292.2045288085937,297.9922790527344,297.2467041015625,284.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811000829562,1.5347602300153085e-08,0.0010810847161337,-0.0392382480204105,0.0,0.0,0.0,-0.0124212689697742,60.0,13.496116638183594,0.0,-7.96877444031452e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0001014788358588,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,0.000106862418761,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,7.892834400990978e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001068623460014,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.000506903976202,284.9456481933594,294.1499938964844,297.2242736816406,292.21417236328125,297.97772216796875,297.23748779296875,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812850669026,1.5369248984598016e-08,0.0010812697000801,-0.039294846355915,0.0,0.0,0.0,-0.0124319996684789,60.0,13.500926971435549,0.0,-7.971503634962573e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0001014788358588,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,0.000106862418761,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,7.892834400990978e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001068623460014,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.000506903976202,284.9456481933594,294.1499938964844,297.2242736816406,292.21417236328125,297.97772216796875,297.23748779296875,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812850669026,1.5369248984598016e-08,0.0010812697000801,-0.039294846355915,0.0,0.0,0.0,-0.0124319996684789,60.0,13.500926971435549,0.0,-7.971503634962573e-08,0.0,281.304443359375,283.63348388671875,294.316650390625,295.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.348931012586517e-21,1.1744655062932581e-21,1.1744655062932581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
